time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81982421875,0.0,0.0,9.403043804923072e-05,297.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8198547363281,0.0,0.0,9.9018587206956e-05,297.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199462890625,0.0,0.0,7.313479000004008e-05,297.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,9.9018587206956e-05,297.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82080078125,0.0,0.0,0.0004697015392594,290.7605895996094,294.1499938964844,283.90924072265625,283.90924072265625,283.4730529785156,282.7601318359375,290.3244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941798299551,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.419589996337891,-0.0,-6.843832522918093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189392089844,0.0,0.0,9.406183380633593e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189392089844,0.0,0.0,9.905164915835484e-05,297.09375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81903076171875,0.0,0.0,7.315920811379328e-05,297.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188171386719,0.0,0.0,9.905164915835484e-05,297.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199157714844,0.0,0.0,0.0004698583506979,290.7596130371094,294.1499938964844,283.915771484375,283.915771484375,283.4752502441406,282.7703552246094,290.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.416031360626221,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173217773437,0.0,0.0,9.41177349886857e-05,297.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173522949219,0.0,0.0,9.91105116554536e-05,297.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81744384765625,0.0,0.0,7.320268196053803e-05,297.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81719970703125,0.0,0.0,9.91105116554536e-05,297.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182983398437,0.0,0.0,0.0004701376019511,290.75787353515625,294.1499938964844,283.9273986816406,283.9273986816406,283.4792785644531,282.7881774902344,290.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808133048151e-09,0.0010028132237493,-0.0152790583670139,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.409685134887695,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,9.41732942010276e-05,297.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,9.916902490658686e-05,297.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158264160156,0.0,0.0,7.324590114876628e-05,297.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,9.916901763062924e-05,297.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81671142578125,0.0,0.0,0.0004704151360783,290.7561340332031,294.1499938964844,283.9389343261719,283.9389343261719,283.4833679199219,282.8054504394531,290.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630300945443196e-09,0.0010034051956608,-0.0154603887349367,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.403356552124023,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125305175781,0.0,0.0,9.428332123206928e-05,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125305175781,0.0,0.0,9.928488725563513e-05,297.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126220703125,0.0,0.0,7.333147368626669e-05,297.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124084472656,0.0,0.0,9.92848799796775e-05,297.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134765625,0.0,0.0,0.0004709647328127,290.75262451171875,294.1499938964844,283.9617614746094,283.9617614746094,283.4917297363281,282.8385925292969,290.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001008936998005e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.390766143798828,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125305175781,0.0,0.0,9.428332123206928e-05,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125305175781,0.0,0.0,9.928488725563513e-05,297.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126220703125,0.0,0.0,7.333147368626669e-05,297.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124084472656,0.0,0.0,9.92848799796775e-05,297.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134765625,0.0,0.0,0.0004709647328127,290.75262451171875,294.1499938964844,283.9617614746094,283.9617614746094,283.4917297363281,282.8385925292969,290.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001008936998005e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.390766143798828,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.809326171875,0.0,0.0,9.43916165851988e-05,297.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.809326171875,0.0,0.0,9.939893061527982e-05,297.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094177246094,0.0,0.0,7.341570744756609e-05,297.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092041015625,0.0,0.0,9.93989233393222e-05,297.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81024169921875,0.0,0.0,0.0004715057148132,290.7491149902344,294.1499938964844,283.98419189453125,283.98419189453125,283.5003356933594,282.8700561523437,290.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.016172869130969,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.378289699554443,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.809326171875,0.0,0.0,9.43916165851988e-05,297.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.809326171875,0.0,0.0,9.939893061527982e-05,297.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094177246094,0.0,0.0,7.341570744756609e-05,297.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092041015625,0.0,0.0,9.93989233393222e-05,297.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81024169921875,0.0,0.0,0.0004715057148132,290.7491149902344,294.1499938964844,283.98419189453125,283.98419189453125,283.5003356933594,282.8700561523437,290.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.016172869130969,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.378289699554443,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060913085937,0.0,0.0,9.449778008274734e-05,297.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061218261719,0.0,0.0,9.951071842806414e-05,297.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061828613281,0.0,0.0,7.349827501457185e-05,297.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80596923828125,0.0,0.0,9.951071842806414e-05,297.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070068359375,0.0,0.0,0.0004720360157079,290.7455749511719,294.1499938964844,284.0061950683594,284.0061950683594,283.5092163085937,282.8999328613281,290.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.667276508665054e-09,0.0010068619158118,-0.0165193025022745,0.0,0.0,0.0,-0.008118069730699,60.0,-4.365958213806152,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060913085937,0.0,0.0,9.449778008274734e-05,297.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061218261719,0.0,0.0,9.951071842806414e-05,297.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061828613281,0.0,0.0,7.349827501457185e-05,297.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80596923828125,0.0,0.0,9.951071842806414e-05,297.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070068359375,0.0,0.0,0.0004720360157079,290.7455749511719,294.1499938964844,284.0061950683594,284.0061950683594,283.5092163085937,282.8999328613281,290.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.667276508665054e-09,0.0010068619158118,-0.0165193025022745,0.0,0.0,0.0,-0.008118069730699,60.0,-4.365958213806152,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028564453125,0.0,0.0,9.460146247874944e-05,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028869628906,0.0,0.0,9.96199087239802e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.802978515625,0.0,0.0,7.357892172876745e-05,297.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.802734375,0.0,0.0,9.961990144802256e-05,297.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80377197265625,0.0,0.0,0.0004725539183709,290.7420654296875,294.1499938964844,284.02764892578125,284.02764892578125,283.518310546875,282.9284362792969,290.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448293044932e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.353800296783447,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028564453125,0.0,0.0,9.460146247874944e-05,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028869628906,0.0,0.0,9.96199087239802e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.802978515625,0.0,0.0,7.357892172876745e-05,297.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.802734375,0.0,0.0,9.961990144802256e-05,297.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80377197265625,0.0,0.0,0.0004725539183709,290.7420654296875,294.1499938964844,284.02764892578125,284.02764892578125,283.518310546875,282.9284362792969,290.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448293044932e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.353800296783447,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012390136719,0.0,0.0,9.46522704907693e-05,297.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80126953125,0.0,0.0,9.967340884031728e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013610839844,0.0,0.0,7.361843745457008e-05,297.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011474609375,0.0,0.0,9.967340156435966e-05,297.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021545410156,0.0,0.0,0.0004728077037725,290.74029541015625,294.1499938964844,284.03814697265625,284.03814697265625,283.52294921875,282.94219970703125,290.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742107678812e-09,0.0010085076792165,-0.017023442313075,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.3477983474731445,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79962158203125,0.0,0.0,9.470226359553636e-05,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7996520996094,0.0,0.0,9.97260503936559e-05,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997131347656,0.0,0.0,7.365732017206028e-05,296.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79949951171875,0.0,0.0,9.97260503936559e-05,297.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.800537109375,0.0,0.0,0.0004730574437417,290.7385559082031,294.1499938964844,284.04852294921875,284.04852294921875,283.52764892578125,282.95562744140625,290.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.922027839806333e-09,0.0010090402793139,-0.017186589539051,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.341853618621826,-0.0,-6.94197055395307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79638671875,0.0,0.0,9.47997541516088e-05,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79638671875,0.0,0.0,9.982871415559202e-05,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964782714844,0.0,0.0,7.373314292635769e-05,296.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962646484375,0.0,0.0,9.982871415559202e-05,297.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,0.0004735444381367,290.7350158691406,294.1499938964844,284.0687255859375,284.0687255859375,283.53717041015625,282.9816589355469,290.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.0434813537190175e-09,0.0010100789368152,-0.0175047125667333,0.0,0.0,0.0,-0.0083045708015561,60.0,-4.330146789550781,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79638671875,0.0,0.0,9.47997541516088e-05,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79638671875,0.0,0.0,9.982871415559202e-05,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964782714844,0.0,0.0,7.373314292635769e-05,296.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962646484375,0.0,0.0,9.982871415559202e-05,297.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,0.0004735444381367,290.7350158691406,294.1499938964844,284.0687255859375,284.0687255859375,283.53717041015625,282.9816589355469,290.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.0434813537190175e-09,0.0010100789368152,-0.0175047125667333,0.0,0.0,0.0,-0.0083045708015561,60.0,-4.330146789550781,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931213378906,0.0,0.0,9.489375224802644e-05,297.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79315185546875,0.0,0.0,9.9927703558933e-05,297.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.793212890625,0.0,0.0,7.380625902442262e-05,296.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79302978515625,0.0,0.0,9.992769628297538e-05,297.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79400634765625,0.0,0.0,0.0004740139993373,290.7314758300781,294.1499938964844,284.0882263183594,284.0882263183594,283.5469055175781,283.0065612792969,290.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110874427482,7.160588122445688e-09,0.0010110803414136,-0.0178114455193281,0.0,0.0,0.0,-0.0083626257255673,60.0,-4.31870174407959,-0.0,-6.97007109806691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931213378906,0.0,0.0,9.489375224802644e-05,297.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79315185546875,0.0,0.0,9.9927703558933e-05,297.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.793212890625,0.0,0.0,7.380625902442262e-05,296.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79302978515625,0.0,0.0,9.992769628297538e-05,297.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79400634765625,0.0,0.0,0.0004740139993373,290.7314758300781,294.1499938964844,284.0882263183594,284.0882263183594,283.5469055175781,283.0065612792969,290.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110874427482,7.160588122445688e-09,0.0010110803414136,-0.0178114455193281,0.0,0.0,0.0,-0.0083626257255673,60.0,-4.31870174407959,-0.0,-6.97007109806691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898864746094,0.0,0.0,9.498362487647682e-05,297.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898864746094,0.0,0.0,0.0001000223346636,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899780273437,0.0,0.0,7.387615187326446e-05,296.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897644042969,0.0,0.0,0.0001000223346636,297.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7907409667969,0.0,0.0,0.0004744628968182,290.7279357910156,294.1499938964844,284.1069641113281,284.1069641113281,283.55682373046875,283.0302734375,290.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120449587702,7.272545232694938e-09,0.001012037624605,-0.0181046854704618,0.0,0.0,0.0,-0.0084181269630789,60.0,-4.307580947875977,-0.0,-6.983277955896483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898864746094,0.0,0.0,9.498362487647682e-05,297.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898864746094,0.0,0.0,0.0001000223346636,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899780273437,0.0,0.0,7.387615187326446e-05,296.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897644042969,0.0,0.0,0.0001000223346636,297.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7907409667969,0.0,0.0,0.0004744628968182,290.7279357910156,294.1499938964844,284.1069641113281,284.1069641113281,283.55682373046875,283.0302734375,290.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120449587702,7.272545232694938e-09,0.001012037624605,-0.0181046854704618,0.0,0.0,0.0,-0.0084181269630789,60.0,-4.307580947875977,-0.0,-6.983277955896483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872619628906,0.0,0.0,9.505258640274404e-05,297.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872619628906,0.0,0.0,0.0001000949559966,297.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.787353515625,0.0,0.0,7.392979023279622e-05,296.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7871398925781,0.0,0.0,0.0001000949559966,297.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7881164550781,0.0,0.0,0.0004748073697555,290.7251281738281,294.1499938964844,284.1213073730469,284.1213073730469,283.5648498535156,283.04852294921875,290.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127796558663,7.358458731232531e-09,0.001012772321701,-0.0183297079056501,0.0,0.0,0.0,-0.0084607182070612,60.0,-4.298905372619629,-0.0,-6.993420953449458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78662109375,0.0,0.0,9.50693793129176e-05,297.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78662109375,0.0,0.0,0.0001001126365736,297.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867126464844,0.0,0.0,7.394285057671368e-05,296.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864990234375,0.0,0.0,0.0001001126365736,297.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874755859375,0.0,0.0,0.0004748912469949,290.7243957519531,294.1499938964844,284.12481689453125,284.12481689453125,283.5668640136719,283.0530090332031,290.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129585862159,7.3793771093733085e-09,0.0010129511356353,-0.0183844976127147,0.0,0.0,0.0,-0.0084710884839296,60.0,-4.2967681884765625,-0.0,-6.995891510541696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78497314453125,0.0,0.0,9.511041571386158e-05,297.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78497314453125,0.0,0.0,0.0001001558557618,297.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850646972656,0.0,0.0,7.39747702027671e-05,296.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78485107421875,0.0,0.0,0.0001001558557618,297.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78582763671875,0.0,0.0,0.0004750962543766,290.7226257324219,294.1499938964844,284.1334228515625,284.1334228515625,283.5719299316406,283.0639038085937,290.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430507764638605e-09,0.0010133883915841,-0.018518416211009,0.0,0.0,0.0,-0.0084964362904429,60.0,-4.29151725769043,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833251953125,0.0,0.0,9.515029523754492e-05,297.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833557128906,0.0,0.0,0.0001001978525891,297.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834167480469,0.0,0.0,7.400578761007637e-05,296.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7832336425781,0.0,0.0,0.0001001978525891,297.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,0.0004752954700961,290.7208557128906,294.1499938964844,284.1417541503906,284.1417541503906,283.5770568847656,283.0745544433594,290.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480189800901371e-09,0.0010138131910935,-0.0186485406011343,0.0,0.0,0.0,-0.0085210660472512,60.0,-4.286359786987305,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7800598144531,0.0,0.0,9.522637992631644e-05,297.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7800598144531,0.0,0.0,0.0001002779681584,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801513671875,0.0,0.0,7.406496297335252e-05,296.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77996826171875,0.0,0.0,0.0001002779681584,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808837890625,0.0,0.0,0.0004756755079142,290.7173156738281,294.1499938964844,284.1577453613281,284.1577453613281,283.5873413085937,283.09503173828125,290.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.276336193084717,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7800598144531,0.0,0.0,9.522637992631644e-05,297.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7800598144531,0.0,0.0,0.0001002779681584,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801513671875,0.0,0.0,7.406496297335252e-05,296.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77996826171875,0.0,0.0,0.0001002779681584,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808837890625,0.0,0.0,0.0004756755079142,290.7173156738281,294.1499938964844,284.1577453613281,284.1577453613281,283.5873413085937,283.09503173828125,290.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.276336193084717,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767639160156,0.0,0.0,9.529706585453825e-05,297.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767944335937,0.0,0.0,0.0001003524084808,297.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77685546875,0.0,0.0,7.41199473850429e-05,296.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77667236328125,0.0,0.0,0.0001003524084808,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776184082031,0.0,0.0,0.0004760286246892,290.7137756347656,294.1499938964844,284.17266845703125,284.17266845703125,283.5977478027344,283.11431884765625,290.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274266690015,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.266786575317383,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767639160156,0.0,0.0,9.529706585453825e-05,297.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767944335937,0.0,0.0,0.0001003524084808,297.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77685546875,0.0,0.0,7.41199473850429e-05,296.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77667236328125,0.0,0.0,0.0001003524084808,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776184082031,0.0,0.0,0.0004760286246892,290.7137756347656,294.1499938964844,284.17266845703125,284.17266845703125,283.5977478027344,283.11431884765625,290.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274266690015,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.266786575317383,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77349853515625,0.0,0.0,9.5362302090507e-05,297.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77349853515625,0.0,0.0,0.0001004211007966,297.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735900878906,0.0,0.0,7.417068263748661e-05,296.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,0.0001004211007966,297.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742919921875,0.0,0.0,0.000476354471175,290.710205078125,294.1499938964844,284.1864624023437,284.1864624023437,283.6082458496094,283.13238525390625,290.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.257717609405518,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77349853515625,0.0,0.0,9.5362302090507e-05,297.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77349853515625,0.0,0.0,0.0001004211007966,297.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735900878906,0.0,0.0,7.417068263748661e-05,296.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,0.0001004211007966,297.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742919921875,0.0,0.0,0.000476354471175,290.710205078125,294.1499938964844,284.1864624023437,284.1864624023437,283.6082458496094,283.13238525390625,290.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.257717609405518,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77020263671875,0.0,0.0,9.54216520767659e-05,297.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77020263671875,0.0,0.0,0.0001004836012725,297.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702941894531,0.0,0.0,7.421684131259099e-05,296.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701110839844,0.0,0.0,0.0001004836012725,297.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77099609375,0.0,0.0,0.0004766509518958,290.7066650390625,294.1499938964844,284.1990966796875,284.1990966796875,283.6187744140625,283.1492614746094,290.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818241165580275e-09,0.0010167040163651,-0.0195339135825634,0.0,0.0,0.0,-0.0086886528879404,60.0,-4.249161720275879,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77020263671875,0.0,0.0,9.54216520767659e-05,297.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77020263671875,0.0,0.0,0.0001004836012725,297.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702941894531,0.0,0.0,7.421684131259099e-05,296.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701110839844,0.0,0.0,0.0001004836012725,297.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77099609375,0.0,0.0,0.0004766509518958,290.7066650390625,294.1499938964844,284.1990966796875,284.1990966796875,283.6187744140625,283.1492614746094,290.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818241165580275e-09,0.0010167040163651,-0.0195339135825634,0.0,0.0,0.0,-0.0086886528879404,60.0,-4.249161720275879,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685546875,0.0,0.0,9.544937347527592e-05,297.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685546875,0.0,0.0,0.0001005127924145,297.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686462402344,0.0,0.0,7.423839997500181e-05,296.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684631347656,0.0,0.0,0.0001005127924145,297.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76934814453125,0.0,0.0,0.0004767893988173,290.70489501953125,294.1499938964844,284.2049560546875,284.2049560546875,283.6240539550781,283.1571960449219,290.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852771766181377e-09,0.0010169992456212,-0.0196243487298488,0.0,0.0,0.0,-0.0087057705968618,60.0,-4.245100021362305,-0.0,-7.051923489598266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76690673828125,0.0,0.0,9.547540685161948e-05,297.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76690673828125,0.0,0.0,0.0001005402082228,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669982910156,0.0,0.0,7.42586562409997e-05,296.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,0.0001005402082228,297.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677001953125,0.0,0.0,0.0004769194638356,290.703125,294.1499938964844,284.21051025390625,284.21051025390625,283.6293334960937,283.1648254394531,290.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885207153890406e-09,0.0010172765469178,-0.0197092965245246,0.0,0.0,0.0,-0.0087218508124351,60.0,-4.241180896759033,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636108398437,0.0,0.0,9.552252595312892e-05,297.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636108398437,0.0,0.0,0.0001005898302537,297.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.763671875,0.0,0.0,7.429530523950234e-05,296.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76348876953125,0.0,0.0,0.0001005898302537,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643737792969,0.0,0.0,0.0004771548265125,290.6995544433594,294.1499938964844,284.2205810546875,284.2205810546875,283.639892578125,283.1790466308594,290.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177864460274,7.943905089291547e-09,0.0010177785297855,-0.0198630224913358,0.0,0.0,0.0,-0.008750949986279,60.0,-4.23382043838501,-0.0,-7.062736528951066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636108398437,0.0,0.0,9.552252595312892e-05,297.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636108398437,0.0,0.0,0.0001005898302537,297.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.763671875,0.0,0.0,7.429530523950234e-05,296.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76348876953125,0.0,0.0,0.0001005898302537,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643737792969,0.0,0.0,0.0004771548265125,290.6995544433594,294.1499938964844,284.2205810546875,284.2205810546875,283.639892578125,283.1790466308594,290.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177864460274,7.943905089291547e-09,0.0010177785297855,-0.0198630224913358,0.0,0.0,0.0,-0.008750949986279,60.0,-4.23382043838501,-0.0,-7.062736528951066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602844238281,0.0,0.0,9.55639043240808e-05,297.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76031494140625,0.0,0.0,0.0001006334059638,297.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603759765625,0.0,0.0,7.432748680002987e-05,296.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601928710937,0.0,0.0,0.0001006333986879,297.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610778808594,0.0,0.0,0.0004773615219164,290.6960144042969,294.1499938964844,284.22930908203125,284.22930908203125,283.6504211425781,283.1920471191406,290.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182273108512,7.995451412057264e-09,0.001018219278194,-0.0199980195611715,0.0,0.0,0.0,-0.0087765036150813,60.0,-4.227054595947266,-0.0,-7.06885572299143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602844238281,0.0,0.0,9.55639043240808e-05,297.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76031494140625,0.0,0.0,0.0001006334059638,297.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603759765625,0.0,0.0,7.432748680002987e-05,296.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601928710937,0.0,0.0,0.0001006333986879,297.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610778808594,0.0,0.0,0.0004773615219164,290.6960144042969,294.1499938964844,284.22930908203125,284.22930908203125,283.6504211425781,283.1920471191406,290.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182273108512,7.995451412057264e-09,0.001018219278194,-0.0199980195611715,0.0,0.0,0.0,-0.0087765036150813,60.0,-4.227054595947266,-0.0,-7.06885572299143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569885253906,0.0,0.0,9.559839963912964e-05,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569885253906,0.0,0.0,0.0001006697275443,297.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.757080078125,0.0,0.0,7.435431325575337e-05,296.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,0.0001006697275443,297.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577514648437,0.0,0.0,0.0004775338456965,290.69244384765625,294.1499938964844,284.236572265625,284.236572265625,283.6609191894531,283.20361328125,290.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185948340222,8.038421484002356e-09,0.001018586801365,-0.0201105549931526,0.0,0.0,0.0,-0.0087978057563304,60.0,-4.221008777618408,-0.0,-7.07395884091966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569885253906,0.0,0.0,9.559839963912964e-05,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569885253906,0.0,0.0,0.0001006697275443,297.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.757080078125,0.0,0.0,7.435431325575337e-05,296.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,0.0001006697275443,297.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577514648437,0.0,0.0,0.0004775338456965,290.69244384765625,294.1499938964844,284.236572265625,284.236572265625,283.6609191894531,283.20361328125,290.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185948340222,8.038421484002356e-09,0.001018586801365,-0.0201105549931526,0.0,0.0,0.0,-0.0087978057563304,60.0,-4.221008777618408,-0.0,-7.07395884091966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540588378906,0.0,0.0,9.56239236984402e-05,297.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75408935546875,0.0,0.0,0.0001006966049317,297.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.754150390625,0.0,0.0,7.437416934408247e-05,296.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75396728515625,0.0,0.0,0.0001006966049317,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548217773437,0.0,0.0,0.0004776613495778,290.6893310546875,294.1499938964844,284.2417297363281,284.2417297363281,283.67010498046875,283.212646484375,290.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018866780214,8.070214718713942e-09,0.0010188586311414,-0.0201938189566135,0.0,0.0,0.0,-0.0088135674595832,60.0,-4.21627140045166,-0.0,-7.077736086102959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
