time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.753662109375,0.0,0.0,9.562695777276532e-05,297.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7536926269531,0.0,0.0,0.0001006997990771,297.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537536621094,0.0,0.0,7.437652675434947e-05,296.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535705566406,0.0,0.0,0.0001006997990771,297.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544250488281,0.0,0.0,0.0004776764835696,290.6889038085937,294.1499938964844,284.2423400878906,284.2423400878906,283.6713562011719,283.2137756347656,290.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188990272581,8.073994806068185e-09,0.0010188909946009,-0.0202037151902914,0.0,0.0,0.0,-0.0088154412806034,60.0,-4.21567440032959,-0.0,-7.07818514911196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75201416015625,0.0,0.0,9.56387011683546e-05,297.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75201416015625,0.0,0.0,0.000100712168205,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521057128906,0.0,0.0,7.438565808115527e-05,296.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519226074219,0.0,0.0,0.0001007121609291,297.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527770996094,0.0,0.0,0.0004777351568918,290.6871337890625,294.1499938964844,284.2446594238281,284.2446594238281,283.676513671875,283.21826171875,290.2626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190241737291,8.088619551926968e-09,0.0010190160246565,-0.020242016762495,0.0,0.0,0.0,-0.0088226916268467,60.0,-4.213311195373535,-0.0,-7.079922426100893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503662109375,0.0,0.0,9.564883657731116e-05,297.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503662109375,0.0,0.0,0.0001007228420348,297.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504272460937,0.0,0.0,7.439354521920905e-05,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502746582031,0.0,0.0,0.0001007228347589,297.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510986328125,0.0,0.0,0.000477785768453,290.6853332519531,294.1499938964844,284.2465515136719,284.2465515136719,283.6816711425781,283.222412109375,290.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191320907324,8.101245008163005e-09,0.0010191240580752,-0.0202750824391841,0.0,0.0,0.0,-0.0088289501145482,60.0,-4.211142539978027,-0.0,-7.081423092358818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,9.566395601723344e-05,297.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,0.0001007387618301,297.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471008300781,0.0,0.0,7.440530316671357e-05,296.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469482421875,0.0,0.0,0.0001007387618301,297.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477722167969,0.0,0.0,0.000477861292893,290.6817932128906,294.1499938964844,284.2491149902344,284.2491149902344,283.6918640136719,283.22955322265625,290.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192932095378,8.120073502482228e-09,0.0010192850604653,-0.0203243922442197,0.0,0.0,0.0,-0.0088382847607135,60.0,-4.207427024841309,-0.0,-7.083661301976464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,9.566395601723344e-05,297.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,0.0001007387618301,297.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471008300781,0.0,0.0,7.440530316671357e-05,296.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469482421875,0.0,0.0,0.0001007387618301,297.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477722167969,0.0,0.0,0.000477861292893,290.6817932128906,294.1499938964844,284.2491149902344,284.2491149902344,283.6918640136719,283.22955322265625,290.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192932095378,8.120073502482228e-09,0.0010192850604653,-0.0203243922442197,0.0,0.0,0.0,-0.0088382847607135,60.0,-4.207427024841309,-0.0,-7.083661301976464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,9.56732255872339e-05,297.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,0.0001007485188893,297.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438049316406,0.0,0.0,7.441251364070922e-05,296.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436218261719,0.0,0.0,0.0001007485188893,297.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74444580078125,0.0,0.0,0.0004779075970873,290.6782531738281,294.1499938964844,284.25,284.25,283.7018737792969,283.235107421875,290.2550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193919297307,8.131614492867811e-09,0.0010193837806582,-0.0203546155244112,0.0,0.0,0.0,-0.0088440058752894,60.0,-4.2045722007751465,-0.0,-7.08503264945648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,9.56732255872339e-05,297.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,0.0001007485188893,297.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438049316406,0.0,0.0,7.441251364070922e-05,296.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436218261719,0.0,0.0,0.0001007485188893,297.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74444580078125,0.0,0.0,0.0004779075970873,290.6782531738281,294.1499938964844,284.25,284.25,283.7018737792969,283.235107421875,290.2550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193919297307,8.131614492867811e-09,0.0010193837806582,-0.0203546155244112,0.0,0.0,0.0,-0.0088440058752894,60.0,-4.2045722007751465,-0.0,-7.08503264945648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403869628906,0.0,0.0,9.56765070441179e-05,297.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74041748046875,0.0,0.0,0.0001007519749691,297.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,7.441506022587419e-05,296.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74029541015625,0.0,0.0,0.0001007519749691,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411193847656,0.0,0.0,0.0004779239825438,290.6746826171875,294.1499938964844,284.25,284.24365234375,283.71173095703125,283.2392578125,290.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194267379119,8.135693008171074e-09,0.0010194185888394,-0.0203652959316968,0.0,0.0,0.0,-0.0088460277765989,60.0,-4.202322006225586,-0.0,-7.085517950145005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403869628906,0.0,0.0,9.56765070441179e-05,297.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74041748046875,0.0,0.0,0.0001007519749691,297.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,7.441506022587419e-05,296.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74029541015625,0.0,0.0,0.0001007519749691,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411193847656,0.0,0.0,0.0004779239825438,290.6746826171875,294.1499938964844,284.25,284.24365234375,283.71173095703125,283.2392578125,290.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194267379119,8.135693008171074e-09,0.0010194185888394,-0.0203652959316968,0.0,0.0,0.0,-0.0088460277765989,60.0,-4.202322006225586,-0.0,-7.085517950145005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.737060546875,0.0,0.0,9.567508823238312e-05,297.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370910644531,0.0,0.0,0.0001007504761219,297.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7371520996094,0.0,0.0,7.441396155627444e-05,296.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369689941406,0.0,0.0,0.0001007504761219,297.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73779296875,0.0,0.0,0.0004779168812092,290.671142578125,294.1499938964844,284.25,284.2362060546875,283.721435546875,283.24224853515625,290.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194116039201,8.133916651331674e-09,0.0010194034548476,-0.0203606430441141,0.0,0.0,0.0,-0.0088451476767659,60.0,-4.200152397155762,-0.0,-7.085306208409747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.737060546875,0.0,0.0,9.567508823238312e-05,297.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370910644531,0.0,0.0,0.0001007504761219,297.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7371520996094,0.0,0.0,7.441396155627444e-05,296.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369689941406,0.0,0.0,0.0001007504761219,297.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73779296875,0.0,0.0,0.0004779168812092,290.671142578125,294.1499938964844,284.25,284.2362060546875,283.721435546875,283.24224853515625,290.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194116039201,8.133916651331674e-09,0.0010194034548476,-0.0203606430441141,0.0,0.0,0.0,-0.0088451476767659,60.0,-4.200152397155762,-0.0,-7.085306208409747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73541259765625,0.0,0.0,9.567262895870954e-05,297.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73541259765625,0.0,0.0,0.0001007478931569,297.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7354736328125,0.0,0.0,7.441204797942191e-05,296.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353210449219,0.0,0.0,0.0001007478931569,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361145019531,0.0,0.0,0.0004779046284966,290.6693725585937,294.1499938964844,284.25,284.2320556640625,283.7261962890625,283.243408203125,290.2474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193854104727,8.130853323962128e-09,0.0010193772614002,-0.0203526224941015,0.0,0.0,0.0,-0.0088436286896467,60.0,-4.19901180267334,-0.0,-7.084942410529038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,9.56690637394786e-05,297.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337646484375,0.0,0.0,0.0001007441387628,297.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338256835937,0.0,0.0,7.440927583957091e-05,296.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.733642578125,0.0,0.0,0.0001007441314868,297.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73443603515625,0.0,0.0,0.0004778867878485,290.6676025390625,294.1499938964844,284.25,284.2276916503906,283.73095703125,283.244384765625,290.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.12640355007943e-09,0.0010193391935899,-0.0203409697860479,0.0,0.0,0.0,-0.00884142331779,60.0,-4.197828769683838,-0.0,-7.084413766733634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304077148437,0.0,0.0,9.565882646711545e-05,297.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304382324219,0.0,0.0,0.0001007333557936,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304992675781,0.0,0.0,7.440130866598338e-05,296.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303161621094,0.0,0.0,0.0001007333557936,297.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311096191406,0.0,0.0,0.0004778356524184,290.6640625,294.1499938964844,284.25,284.2182312011719,283.74029541015625,283.2459716796875,290.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113642202545181e-09,0.0010192301124334,-0.0203075502067804,0.0,0.0,0.0,-0.0088350968435406,60.0,-4.195329666137695,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304077148437,0.0,0.0,9.565882646711545e-05,297.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304382324219,0.0,0.0,0.0001007333557936,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304992675781,0.0,0.0,7.440130866598338e-05,296.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303161621094,0.0,0.0,0.0001007333557936,297.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311096191406,0.0,0.0,0.0004778356524184,290.6640625,294.1499938964844,284.25,284.2182312011719,283.74029541015625,283.2459716796875,290.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113642202545181e-09,0.0010192301124334,-0.0203075502067804,0.0,0.0,0.0,-0.0088350968435406,60.0,-4.195329666137695,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270812988281,0.0,0.0,9.564453648636118e-05,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72711181640625,0.0,0.0,0.0001007183091132,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271728515625,0.0,0.0,7.439019827870652e-05,296.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269897460937,0.0,0.0,0.0001007183018373,297.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.727783203125,0.0,0.0,0.0004777642898261,290.6605224609375,294.1499938964844,284.25,284.2078857421875,283.7494506835937,283.2470703125,290.2398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095830672516513e-09,0.0010190778411924,-0.020260902121663,0.0,0.0,0.0,-0.0088262669742107,60.0,-4.192637920379639,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270812988281,0.0,0.0,9.564453648636118e-05,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72711181640625,0.0,0.0,0.0001007183091132,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271728515625,0.0,0.0,7.439019827870652e-05,296.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269897460937,0.0,0.0,0.0001007183018373,297.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.727783203125,0.0,0.0,0.0004777642898261,290.6605224609375,294.1499938964844,284.25,284.2078857421875,283.7494506835937,283.2470703125,290.2398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095830672516513e-09,0.0010190778411924,-0.020260902121663,0.0,0.0,0.0,-0.0088262669742107,60.0,-4.192637920379639,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237548828125,0.0,0.0,9.562685590935872e-05,297.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237854003906,0.0,0.0,0.0001006996899377,297.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7238464355469,0.0,0.0,7.437644671881571e-05,296.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236633300781,0.0,0.0,0.0001006996826617,297.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72442626953125,0.0,0.0,0.0004776759597007,290.656982421875,294.1499938964844,284.25,284.1967163085937,283.7584533691406,283.2478942871094,290.2367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794077745333e-09,0.0010188894812017,-0.0202031917870044,0.0,0.0,0.0,-0.0088153425604105,60.0,-4.18979549407959,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237548828125,0.0,0.0,9.562685590935872e-05,297.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237854003906,0.0,0.0,0.0001006996899377,297.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7238464355469,0.0,0.0,7.437644671881571e-05,296.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236633300781,0.0,0.0,0.0001006996826617,297.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72442626953125,0.0,0.0,0.0004776759597007,290.656982421875,294.1499938964844,284.25,284.1967163085937,283.7584533691406,283.2478942871094,290.2367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794077745333e-09,0.0010188894812017,-0.0202031917870044,0.0,0.0,0.0,-0.0088153425604105,60.0,-4.18979549407959,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7205505371094,0.0,0.0,9.560654871165752e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7205810546875,0.0,0.0,0.0001006783058983,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206420898437,0.0,0.0,7.436065061483532e-05,296.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204895019531,0.0,0.0,0.0001006783058983,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212219238281,0.0,0.0,0.0004775745328515,290.653564453125,294.1499938964844,284.25,284.1853332519531,283.7669372558594,283.2484436035156,290.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048492539103336e-09,0.0010186730651184,-0.0201369300484657,0.0,0.0,0.0,-0.0088027995079755,60.0,-4.186910152435303,-0.0,-7.07515539488668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,9.560564649291337e-05,297.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,0.0001006773527478,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204895019531,0.0,0.0,7.435994484694675e-05,296.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203369140625,0.0,0.0,0.0001006773527478,297.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210998535156,0.0,0.0,0.0004775700217578,290.6534423828125,294.1499938964844,284.25,284.1848449707031,283.76727294921875,283.2484436035156,290.2337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186714353039,8.047361887975057e-09,0.0010186634026467,-0.0201339684426784,0.0,0.0,0.0,-0.0088022388517856,60.0,-4.186787128448486,-0.0,-7.075020391766884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7187805175781,0.0,0.0,9.55940195126459e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7187805175781,0.0,0.0,0.0001006651145871,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188415527344,0.0,0.0,7.435090810758993e-05,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186889648437,0.0,0.0,0.0001006651145871,297.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71942138671875,0.0,0.0,0.000477511959616,290.65167236328125,294.1499938964844,284.25,284.1786804199219,283.7716369628906,283.2486877441406,290.23223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032878362485008e-09,0.0010185395367443,-0.0200960375368595,0.0,0.0,0.0,-0.0087950592860579,60.0,-4.1852335929870605,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,9.558154124533758e-05,297.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,0.0001006519742077,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171630859375,0.0,0.0,7.434120198013261e-05,296.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170104980469,0.0,0.0,0.0001006519742077,297.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177734375,0.0,0.0,0.0004774496192112,290.64990234375,294.1499938964844,284.25,284.17236328125,283.77593994140625,283.2488708496094,290.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.017327246534478e-09,0.0010184065904468,-0.0200553108006715,0.0,0.0,0.0,-0.0087873497977852,60.0,-4.183645725250244,-0.0,-7.071453467233368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137756347656,0.0,0.0,9.555428550811484e-05,297.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137756347656,0.0,0.0,0.0001006232705549,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138366699219,0.0,0.0,7.43200071156025e-05,296.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71368408203125,0.0,0.0,0.0001006232705549,297.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71441650390625,0.0,0.0,0.0004773134714923,290.6463623046875,294.1499938964844,284.25,284.1593017578125,283.7844543457031,283.2491760253906,290.2276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018124166876,7.983364191943565e-09,0.0010181161342188,-0.0199663639068603,0.0,0.0,0.0,-0.0087705124169588,60.0,-4.180363655090332,-0.0,-7.067420426665194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137756347656,0.0,0.0,9.555428550811484e-05,297.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137756347656,0.0,0.0,0.0001006232705549,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138366699219,0.0,0.0,7.43200071156025e-05,296.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71368408203125,0.0,0.0,0.0001006232705549,297.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71441650390625,0.0,0.0,0.0004773134714923,290.6463623046875,294.1499938964844,284.25,284.1593017578125,283.7844543457031,283.2491760253906,290.2276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018124166876,7.983364191943565e-09,0.0010181161342188,-0.0199663639068603,0.0,0.0,0.0,-0.0087705124169588,60.0,-4.180363655090332,-0.0,-7.067420426665194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71044921875,0.0,0.0,9.552489791531116e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71044921875,0.0,0.0,0.0001005923186312,297.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71051025390625,0.0,0.0,7.429714605677873e-05,296.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,0.0001005923186312,297.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110900878906,0.0,0.0,0.0004771666426677,290.6428527832031,294.1499938964844,284.25,284.1457824707031,283.79278564453125,283.2493896484375,290.22467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.176980018615723,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71044921875,0.0,0.0,9.552489791531116e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71044921875,0.0,0.0,0.0001005923186312,297.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71051025390625,0.0,0.0,7.429714605677873e-05,296.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,0.0001005923186312,297.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110900878906,0.0,0.0,0.0004771666426677,290.6428527832031,294.1499938964844,284.25,284.1457824707031,283.79278564453125,283.2493896484375,290.22467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.176980018615723,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071228027344,0.0,0.0,9.549278911435977e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071228027344,0.0,0.0,0.0001005585072562,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071838378906,0.0,0.0,7.427216769428924e-05,296.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,0.0001005585072562,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077331542969,0.0,0.0,0.000477006251458,290.6393127441406,294.1499938964844,284.25,284.1318359375,283.8009948730469,283.2495422363281,290.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906723276107641e-09,0.0010174608323723,-0.0197656471282243,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.1734771728515625,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071228027344,0.0,0.0,9.549278911435977e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071228027344,0.0,0.0,0.0001005585072562,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071838378906,0.0,0.0,7.427216769428924e-05,296.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,0.0001005585072562,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077331542969,0.0,0.0,0.000477006251458,290.6393127441406,294.1499938964844,284.25,284.1318359375,283.8009948730469,283.2495422363281,290.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906723276107641e-09,0.0010174608323723,-0.0197656471282243,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.1734771728515625,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70379638671875,0.0,0.0,9.545886859996244e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.70379638671875,0.0,0.0,0.0001005227895802,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.703857421875,0.0,0.0,7.424579234793782e-05,296.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037048339844,0.0,0.0,0.0001005227895802,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.70440673828125,0.0,0.0,0.0004768368380609,290.63580322265625,294.1499938964844,284.25,284.1176147460937,283.8090515136719,283.2496643066406,290.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171073954552,7.86446019418463e-09,0.0010170994792133,-0.0196549613028764,0.0,0.0,0.0,-0.0087115671485662,60.0,-4.169890403747559,-0.0,-7.05331046901847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70379638671875,0.0,0.0,9.545886859996244e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.70379638671875,0.0,0.0,0.0001005227895802,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.703857421875,0.0,0.0,7.424579234793782e-05,296.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037048339844,0.0,0.0,0.0001005227895802,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.70440673828125,0.0,0.0,0.0004768368380609,290.63580322265625,294.1499938964844,284.25,284.1176147460937,283.8090515136719,283.2496643066406,290.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171073954552,7.86446019418463e-09,0.0010170994792133,-0.0196549613028764,0.0,0.0,0.0,-0.0087115671485662,60.0,-4.169890403747559,-0.0,-7.05331046901847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,9.544107888359576e-05,297.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,0.0001005040539894,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021789550781,0.0,0.0,7.423195347655565e-05,296.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020568847656,0.0,0.0,0.0001005040539894,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027282714844,0.0,0.0,0.0004767479549627,290.634033203125,294.1499938964844,284.25,284.11041259765625,283.8130187988281,283.2497253417969,290.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842291260828915e-09,0.0010169098386541,-0.0195969007909297,0.0,0.0,0.0,-0.0087005766108632,60.0,-4.168059825897217,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004699707031,0.0,0.0,9.5422838057857e-05,297.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004699707031,0.0,0.0,0.0001004848527372,297.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005310058594,0.0,0.0,7.421776535920799e-05,296.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70037841796875,0.0,0.0,0.0001004848527372,297.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010803222656,0.0,0.0,0.0004766568599734,290.6322937011719,294.1499938964844,284.25,284.1031799316406,283.81695556640625,283.249755859375,290.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819566327782468e-09,0.0010167155414819,-0.0195373855531215,0.0,0.0,0.0,-0.0086893113330006,60.0,-4.166208267211914,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971435546875,0.0,0.0,9.53849230427295e-05,297.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971435546875,0.0,0.0,0.0001004449222818,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972045898437,0.0,0.0,7.41882759029977e-05,296.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6970520019531,0.0,0.0,0.0001004449150059,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69775390625,0.0,0.0,0.0004764674522448,290.6287841796875,294.1499938964844,284.25,284.08856201171875,283.82470703125,283.24981689453125,290.21258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136332720518,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.162440776824951,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971435546875,0.0,0.0,9.53849230427295e-05,297.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971435546875,0.0,0.0,0.0001004449222818,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972045898437,0.0,0.0,7.41882759029977e-05,296.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6970520019531,0.0,0.0,0.0001004449150059,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69775390625,0.0,0.0,0.0004764674522448,290.6287841796875,294.1499938964844,284.25,284.08856201171875,283.82470703125,283.24981689453125,290.21258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136332720518,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.162440776824951,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938171386719,0.0,0.0,9.534577111480758e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938171386719,0.0,0.0,0.00010040368943,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938781738281,0.0,0.0,7.415782602038234e-05,296.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937255859375,0.0,0.0,0.00010040368943,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69439697265625,0.0,0.0,0.0004762718745041,290.6252746582031,294.1499938964844,284.25,284.07391357421875,283.8323059082031,283.2498779296875,290.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723529371617133e-09,0.0010158943478018,-0.0192858632653951,0.0,0.0,0.0,-0.0086417021229863,60.0,-4.15861701965332,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938171386719,0.0,0.0,9.534577111480758e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938171386719,0.0,0.0,0.00010040368943,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938781738281,0.0,0.0,7.415782602038234e-05,296.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937255859375,0.0,0.0,0.00010040368943,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69439697265625,0.0,0.0,0.0004762718745041,290.6252746582031,294.1499938964844,284.25,284.07391357421875,283.8323059082031,283.2498779296875,290.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723529371617133e-09,0.0010158943478018,-0.0192858632653951,0.0,0.0,0.0,-0.0086417021229863,60.0,-4.15861701965332,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69049072265625,0.0,0.0,9.530493116471916e-05,297.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69049072265625,0.0,0.0,0.0001003606812446,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905517578125,0.0,0.0,7.412605918943882e-05,296.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903991699219,0.0,0.0,0.0001003606812446,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910705566406,0.0,0.0,0.0004760678857564,290.62176513671875,294.1499938964844,284.25,284.05926513671875,283.8397827148437,283.2499084472656,290.20654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672640300881994e-09,0.0010154591873288,-0.0191525816917419,0.0,0.0,0.0,-0.0086164735257625,60.0,-4.154720306396484,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69049072265625,0.0,0.0,9.530493116471916e-05,297.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69049072265625,0.0,0.0,0.0001003606812446,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905517578125,0.0,0.0,7.412605918943882e-05,296.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903991699219,0.0,0.0,0.0001003606812446,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910705566406,0.0,0.0,0.0004760678857564,290.62176513671875,294.1499938964844,284.25,284.05926513671875,283.8397827148437,283.2499084472656,290.20654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672640300881994e-09,0.0010154591873288,-0.0191525816917419,0.0,0.0,0.0,-0.0086164735257625,60.0,-4.154720306396484,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871643066406,0.0,0.0,9.526307258056475e-05,297.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871643066406,0.0,0.0,0.0001003166034934,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872253417969,0.0,0.0,7.409349927911535e-05,296.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68707275390625,0.0,0.0,0.0001003166034934,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.687744140625,0.0,0.0,0.0004758587747346,290.6182556152344,294.1499938964844,284.25,284.0447082519531,283.8471374511719,283.2499389648437,290.2035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620483799541944e-09,0.0010150133166462,-0.0190159827470779,0.0,0.0,0.0,-0.008590618148446,60.0,-4.150777816772461,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871643066406,0.0,0.0,9.526307258056475e-05,297.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871643066406,0.0,0.0,0.0001003166034934,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872253417969,0.0,0.0,7.409349927911535e-05,296.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68707275390625,0.0,0.0,0.0001003166034934,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.687744140625,0.0,0.0,0.0004758587747346,290.6182556152344,294.1499938964844,284.25,284.0447082519531,283.8471374511719,283.2499389648437,290.2035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620483799541944e-09,0.0010150133166462,-0.0190159827470779,0.0,0.0,0.0,-0.008590618148446,60.0,-4.150777816772461,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
