time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854858398437,0.0,0.0,9.524168854113668e-05,297.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854858398437,0.0,0.0,0.0001002940916805,297.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.685546875,0.0,0.0,7.407687371596694e-05,296.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854248046875,0.0,0.0,0.0001002940916805,297.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860656738281,0.0,0.0,0.0004757519927807,290.61651611328125,294.1499938964844,284.25,284.0375061035156,283.8507385253906,283.2499389648437,290.2019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593843776021458e-09,0.0010147854918614,-0.0189462099224329,0.0,0.0,0.0,-0.0085774110630154,60.0,-4.148787021636963,-0.0,-7.021248649152767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.683837890625,0.0,0.0,9.522004256723449e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.683837890625,0.0,0.0,0.0001002712961053,297.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68389892578125,0.0,0.0,7.406003715004772e-05,296.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837463378906,0.0,0.0,0.0001002712961053,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844177246094,0.0,0.0,0.0004756438429467,290.61474609375,294.1499938964844,284.25,284.0303649902344,283.8543395996094,283.2499389648437,290.20050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566867132879906e-09,0.0010145547566935,-0.0188755560666322,0.0,0.0,0.0,-0.0085640372708439,60.0,-4.146784782409668,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,9.51759866438806e-05,297.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,0.0001002249045995,297.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805725097656,0.0,0.0,7.402576738968492e-05,296.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6804504394531,0.0,0.0,0.0001002248973236,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810913085937,0.0,0.0,0.0004754237888846,290.6112670898437,294.1499938964844,284.25,284.0162658691406,283.86138916015625,283.2499694824219,290.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.5119714892935e-09,0.0010140853701159,-0.0187317784875631,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.14274787902832,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,9.51759866438806e-05,297.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,0.0001002249045995,297.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805725097656,0.0,0.0,7.402576738968492e-05,296.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6804504394531,0.0,0.0,0.0001002248973236,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810913085937,0.0,0.0,0.0004754237888846,290.6112670898437,294.1499938964844,284.25,284.0162658691406,283.86138916015625,283.2499694824219,290.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.5119714892935e-09,0.0010140853701159,-0.0187317784875631,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.14274787902832,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771850585937,0.0,0.0,9.51312540564686e-05,297.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771850585937,0.0,0.0,0.000100177792774,297.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67724609375,0.0,0.0,7.399097376037389e-05,296.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771240234375,0.0,0.0,0.000100177792774,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777648925781,0.0,0.0,0.0004752003005705,290.6077880859375,294.1499938964844,284.25,284.0025329589844,283.86834716796875,283.2499694824219,290.1944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623029985154e-09,0.0010136087657883,-0.0185857862234115,0.0,0.0,0.0,-0.0085091898217797,60.0,-4.138680934906006,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771850585937,0.0,0.0,9.51312540564686e-05,297.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771850585937,0.0,0.0,0.000100177792774,297.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67724609375,0.0,0.0,7.399097376037389e-05,296.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771240234375,0.0,0.0,0.000100177792774,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777648925781,0.0,0.0,0.0004752003005705,290.6077880859375,294.1499938964844,284.25,284.0025329589844,283.86834716796875,283.2499694824219,290.1944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623029985154e-09,0.0010136087657883,-0.0185857862234115,0.0,0.0,0.0,-0.0085091898217797,60.0,-4.138680934906006,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6738586425781,0.0,0.0,9.50857502175495e-05,297.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67388916015625,0.0,0.0,0.0001001298805931,297.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739196777344,0.0,0.0,7.39555835025385e-05,296.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737976074219,0.0,0.0,0.0001001298805931,297.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744384765625,0.0,0.0,0.0004749730287585,290.60430908203125,294.1499938964844,284.25,283.9892578125,283.8751525878906,283.2499694824219,290.19146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536983143662e-09,0.0010131240123882,-0.01843729801476,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.134584426879883,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6738586425781,0.0,0.0,9.50857502175495e-05,297.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67388916015625,0.0,0.0,0.0001001298805931,297.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739196777344,0.0,0.0,7.39555835025385e-05,296.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737976074219,0.0,0.0,0.0001001298805931,297.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744384765625,0.0,0.0,0.0004749730287585,290.60430908203125,294.1499938964844,284.25,283.9892578125,283.8751525878906,283.2499694824219,290.19146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536983143662e-09,0.0010131240123882,-0.01843729801476,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.134584426879883,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705627441406,0.0,0.0,9.503979526925832e-05,297.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705627441406,0.0,0.0,0.0001000814809231,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706237792969,0.0,0.0,7.391984399873763e-05,296.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67047119140625,0.0,0.0,0.0001000814809231,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711120605469,0.0,0.0,0.0004747434577438,290.600830078125,294.1499938964844,284.25,283.9764709472656,283.8818359375,283.2499694824219,290.1884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273011801126e-09,0.0010126342531293,-0.0182873141020536,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.130468368530273,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705627441406,0.0,0.0,9.503979526925832e-05,297.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705627441406,0.0,0.0,0.0001000814809231,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706237792969,0.0,0.0,7.391984399873763e-05,296.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67047119140625,0.0,0.0,0.0001000814809231,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711120605469,0.0,0.0,0.0004747434577438,290.600830078125,294.1499938964844,284.25,283.9764709472656,283.8818359375,283.2499694824219,290.1884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273011801126e-09,0.0010126342531293,-0.0182873141020536,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.130468368530273,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688842773437,0.0,0.0,9.50166504480876e-05,297.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689147949219,0.0,0.0,0.000100057113741,297.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689453125,0.0,0.0,7.390184327960014e-05,296.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688232421875,0.0,0.0,0.000100057113741,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66943359375,0.0,0.0,0.0004746278573293,290.5990905761719,294.1499938964844,284.25,283.9703063964844,283.8851318359375,283.25,290.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436523048722e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.128404140472412,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.667236328125,0.0,0.0,9.499343286734074e-05,297.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.667236328125,0.0,0.0,0.0001000326665234,297.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66729736328125,0.0,0.0,7.388378435280174e-05,296.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66717529296875,0.0,0.0,0.0001000326665234,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66778564453125,0.0,0.0,0.0004745118785649,290.59735107421875,294.1499938964844,284.25,283.9642944335937,283.8883972167969,283.25,290.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.12633752822876,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639099121094,0.0,0.0,9.49468885664828e-05,297.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639404296875,0.0,0.0,9.998365567298606e-05,297.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639709472656,0.0,0.0,7.384758646367118e-05,296.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6638488769531,0.0,0.0,9.998364839702845e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644592285156,0.0,0.0,0.0004742793971672,290.5938720703125,294.1499938964844,284.25,283.95281982421875,283.89483642578125,283.25,290.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.1222004890441895,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639099121094,0.0,0.0,9.49468885664828e-05,297.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639404296875,0.0,0.0,9.998365567298606e-05,297.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639709472656,0.0,0.0,7.384758646367118e-05,296.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6638488769531,0.0,0.0,9.998364839702845e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644592285156,0.0,0.0,0.0004742793971672,290.5938720703125,294.1499938964844,284.25,283.95281982421875,283.89483642578125,283.25,290.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.1222004890441895,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606140136719,0.0,0.0,9.490033698966728e-05,297.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606140136719,0.0,0.0,9.993462299462408e-05,297.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606750488281,0.0,0.0,7.381137402262539e-05,296.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605529785156,0.0,0.0,9.993462299462408e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611328125,0.0,0.0,0.000474046828458,290.5904235839844,294.1499938964844,284.25,283.94207763671875,283.9011535644531,283.25,290.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.118064403533936,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606140136719,0.0,0.0,9.490033698966728e-05,297.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606140136719,0.0,0.0,9.993462299462408e-05,297.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606750488281,0.0,0.0,7.381137402262539e-05,296.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605529785156,0.0,0.0,9.993462299462408e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611328125,0.0,0.0,0.000474046828458,290.5904235839844,294.1499938964844,284.25,283.94207763671875,283.9011535644531,283.25,290.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.118064403533936,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.65728759765625,0.0,0.0,9.485399641562252e-05,297.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573181152344,0.0,0.0,9.988583042286336e-05,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573486328125,0.0,0.0,7.377533620456234e-05,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572265625,0.0,0.0,9.988583042286336e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,0.0004738153656944,290.5869445800781,294.1499938964844,284.25,283.9322204589844,283.9073791503906,283.25,290.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.113938808441162,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.65728759765625,0.0,0.0,9.485399641562252e-05,297.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573181152344,0.0,0.0,9.988583042286336e-05,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573486328125,0.0,0.0,7.377533620456234e-05,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572265625,0.0,0.0,9.988583042286336e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,0.0004738153656944,290.5869445800781,294.1499938964844,284.25,283.9322204589844,283.9073791503906,283.25,290.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.113938808441162,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.65399169921875,0.0,0.0,9.480815788265318e-05,297.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65399169921875,0.0,0.0,9.983756172005088e-05,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.654052734375,0.0,0.0,7.373968401225284e-05,296.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539306640625,0.0,0.0,9.983756172005088e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545104980469,0.0,0.0,0.0004735864058602,290.58349609375,294.1499938964844,284.25,283.9233093261719,283.9134826660156,283.25,290.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.109834671020508,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.65399169921875,0.0,0.0,9.480815788265318e-05,297.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65399169921875,0.0,0.0,9.983756172005088e-05,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.654052734375,0.0,0.0,7.373968401225284e-05,296.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539306640625,0.0,0.0,9.983756172005088e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545104980469,0.0,0.0,0.0004735864058602,290.58349609375,294.1499938964844,284.25,283.9233093261719,283.9134826660156,283.25,290.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.109834671020508,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65234375,0.0,0.0,9.478548599872738e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.65234375,0.0,0.0,9.981368930311874e-05,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523742675781,0.0,0.0,7.372204709099606e-05,296.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522521972656,0.0,0.0,9.981368202716112e-05,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65283203125,0.0,0.0,0.0004734731628559,290.581787109375,294.1499938964844,284.25,283.9192199707031,283.9164733886719,283.25,290.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.02540337016444e-09,0.0010099248029291,-0.0174573604017496,0.0,0.0,0.0,-0.0082956105470657,60.0,-4.107793807983398,-0.0,-6.95414072993117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6506652832031,0.0,0.0,9.476311970502138e-05,297.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.65069580078125,0.0,0.0,9.9790129752364e-05,297.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507263183594,0.0,0.0,7.370465027634054e-05,296.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6506042480469,0.0,0.0,9.9790129752364e-05,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.65118408203125,0.0,0.0,0.0004733614041469,290.5800476074219,294.1499938964844,284.25,283.9154052734375,283.9194641113281,283.25,290.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.9975314431758315e-09,0.00100968638435,-0.0173843558877706,0.0,0.0,0.0,-0.0082817934453487,60.0,-4.105764389038086,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473693847656,0.0,0.0,9.47194203035906e-05,297.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473693847656,0.0,0.0,9.974411659641191e-05,297.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474304199219,0.0,0.0,7.36706642783247e-05,296.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473083496094,0.0,0.0,9.974411659641191e-05,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478881835937,0.0,0.0,0.0004731431254185,290.5765991210937,294.1499938964844,284.25,283.9085998535156,283.92535400390625,283.25,290.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943085661959003e-09,0.001009220839478,-0.0172417443245649,0.0,0.0,0.0,-0.0082548018544912,60.0,-4.101750373840332,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473693847656,0.0,0.0,9.47194203035906e-05,297.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473693847656,0.0,0.0,9.974411659641191e-05,297.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474304199219,0.0,0.0,7.36706642783247e-05,296.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473083496094,0.0,0.0,9.974411659641191e-05,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478881835937,0.0,0.0,0.0004731431254185,290.5765991210937,294.1499938964844,284.25,283.9085998535156,283.92535400390625,283.25,290.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943085661959003e-09,0.001009220839478,-0.0172417443245649,0.0,0.0,0.0,-0.0082548018544912,60.0,-4.101750373840332,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6440734863281,0.0,0.050000000745058,9.46771469898522e-05,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6440734863281,0.0,0.050000000745058,9.969960228772834e-05,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6441345214844,0.0,0.050000000745058,7.36377842258662e-05,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6440124511719,0.0,0.050000000745058,9.969960228772834e-05,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6445617675781,0.0,0.050000000745058,0.0004729319771286,290.5731506347656,291.1499938964844,284.25,283.9029846191406,283.9311218261719,283.25,290.1645202636719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890413573046317e-09,0.0010087704285979,-0.0171037800610065,0.0,0.0,0.0,-0.0082286903634667,60.0,-4.097795486450195,-0.0,-6.938251573274101e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6440734863281,0.0,0.050000000745058,9.46771469898522e-05,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6440734863281,0.0,0.050000000745058,9.969960228772834e-05,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6441345214844,0.0,0.050000000745058,7.36377842258662e-05,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6440124511719,0.0,0.050000000745058,9.969960228772834e-05,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6445617675781,0.0,0.050000000745058,0.0004729319771286,290.5731506347656,291.1499938964844,284.25,283.9029846191406,283.9311218261719,283.25,290.1645202636719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890413573046317e-09,0.0010087704285979,-0.0171037800610065,0.0,0.0,0.0,-0.0082286903634667,60.0,-4.097795486450195,-0.0,-6.938251573274101e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3202819824219,0.6357095241546631,0.050000000745058,0.0408338420093059,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3202819824219,0.6357095241546631,0.050000000745058,0.0430000014603138,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3203125,0.6357095241546631,0.050000000745058,0.0317596532404422,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3202819824219,0.6357095241546631,0.050000000745058,0.0430000014603138,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3204040527344,0.6357095241546631,0.050000000745058,0.2039734870195388,290.2647399902344,291.1499938964844,284.25,283.9006042480469,292.5824584960937,293.6100769042969,290.1843566894531,1.0,0.1097114533185958,0.0105135990306735,0.0105135990306735,1.0,1.0,-0.4354623556137085,7.553852583441767e-07,0.4354616105556488,-0.1200641468167305,0.0,0.0,0.0,10.176793098449709,60.0,406.7255859375,-0.0,12.276036262512209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3638000488281,0.6326017379760742,0.050000000745058,0.0452311560511589,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3638000488281,0.6326017379760742,0.050000000745058,0.0476305857300758,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3638000488281,0.6326017379760742,0.050000000745058,0.0351797901093959,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3638000488281,0.6326017379760742,0.050000000745058,0.0476305857300758,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3638000488281,0.6326017379760742,0.050000000745058,0.2259389907121658,290.3863525390625,291.1499938964844,284.25,283.89849853515625,293.72149658203125,296.1536560058594,290.61279296875,1.0,0.1210899502038955,0.021027198061347,0.021027198061347,1.0,1.0,-0.4819450676441192,2.839199623849709e-06,0.4819422364234924,-0.1309901475906372,0.0,0.0,0.0,12.503145217895508,60.0,892.2883911132812,-0.0,16.678560256958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5718408823013306,0.050000000745058,0.0456757992506027,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5718408823013306,0.050000000745058,0.0480988174676895,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5718408823013306,0.050000000745058,0.0355256237089633,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5718408823013306,0.050000000745058,0.0480988174676895,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5718408823013306,0.050000000745058,0.2281600832939148,291.16729736328125,291.1499938964844,284.25,283.8949279785156,293.72705078125,296.2399597167969,291.31158447265625,1.0,0.1406003385782241,0.042054396122694,0.042054396122694,1.0,1.0,-0.4866852164268493,2.5617837309255265e-05,0.4866595864295959,-0.1316792070865631,0.0,0.0,0.0,20.014759063720703,60.0,880.4071044921875,-0.0,23.187864303588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5718408823013306,0.050000000745058,0.0456757992506027,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5718408823013306,0.050000000745058,0.0480988174676895,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5718408823013306,0.050000000745058,0.0355256237089633,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5718408823013306,0.050000000745058,0.0480988174676895,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5718408823013306,0.050000000745058,0.2281600832939148,291.16729736328125,291.1499938964844,284.25,283.8949279785156,293.72705078125,296.2399597167969,291.31158447265625,1.0,0.1406003385782241,0.042054396122694,0.042054396122694,1.0,1.0,-0.4866852164268493,2.5617837309255265e-05,0.4866595864295959,-0.1316792070865631,0.0,0.0,0.0,20.014759063720703,60.0,880.4071044921875,-0.0,23.187864303588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100036621094,0.549942672252655,0.050000000745058,0.0458129458129406,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100036621094,0.549942672252655,0.050000000745058,0.0482432357966899,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100036621094,0.549942672252655,0.050000000745058,0.0356322899460792,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100036621094,0.549942672252655,0.050000000745058,0.0482432357966899,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100036621094,0.549942672252655,0.050000000745058,0.2288451492786407,291.435791015625,291.1499938964844,284.25,283.8934631347656,293.7247619628906,296.2265319824219,291.5599060058594,1.0,0.1490083783864975,0.05256799608469,0.05256799608469,1.0,1.0,-0.48814657330513,6.83908729115501e-05,0.4880782067775726,-0.1317504346370697,0.0,0.0,0.0,23.68190574645996,60.0,799.3345947265625,-0.0,26.341781616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6508483886719,0.5330198407173157,0.050000000745058,0.0459442883729934,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6508483886719,0.5330198407173157,0.050000000745058,0.0483815483748912,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6508483886719,0.5330198407173157,0.050000000745058,0.0357344448566436,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6508483886719,0.5330198407173157,0.050000000745058,0.0483815483748912,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6508483886719,0.5330198407173157,0.050000000745058,0.2295012325048446,291.6738586425781,291.1499938964844,284.25,283.8922119140625,293.72235107421875,296.2162780761719,291.7872314453125,1.0,0.1565755307674408,0.2420544028282165,0.2420544028282165,0.9973303079605104,1.0,-0.48954638838768,0.030900752171874,0.458645612001419,-0.1011533886194229,0.0,0.0,0.0,27.20056915283203,60.0,720.3012084960938,-0.0,29.374935150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0715637207031,0.5099533200263977,0.050000000745058,0.0461841933429241,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0715637207031,0.5099533200263977,0.050000000745058,0.0486341789364814,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0715637207031,0.5099533200263977,0.050000000745058,0.035921037197113,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0715637207031,0.5099533200263977,0.050000000745058,0.0486341789364814,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0715637207031,0.5099533200263977,0.050000000745058,0.2306995987892151,292.0902404785156,291.1499938964844,284.25,283.89031982421875,292.7553100585937,296.2033386230469,292.1705627441406,1.0,0.1693969219923019,0.6210271716117859,0.6210271716117859,0.9919909238815308,1.0,-0.4921028614044189,0.1818940639495849,0.310208797454834,0.0490677841007709,0.0,0.0,0.0,33.640724182128906,60.0,445.86334228515625,-0.0,34.94074630737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0715637207031,0.5099533200263977,0.050000000745058,0.0461841933429241,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0715637207031,0.5099533200263977,0.050000000745058,0.0486341789364814,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0715637207031,0.5099533200263977,0.050000000745058,0.035921037197113,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0715637207031,0.5099533200263977,0.050000000745058,0.0486341789364814,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0715637207031,0.5099533200263977,0.050000000745058,0.2306995987892151,292.0902404785156,291.1499938964844,284.25,283.89031982421875,292.7553100585937,296.2033386230469,292.1705627441406,1.0,0.1693969219923019,0.6210271716117859,0.6210271716117859,0.9919909238815308,1.0,-0.4921028614044189,0.1818940639495849,0.310208797454834,0.0490677841007709,0.0,0.0,0.0,33.640724182128906,60.0,445.86334228515625,-0.0,34.94074630737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268005371094,0.4957720339298248,0.050000000745058,0.0463879369199276,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268005371094,0.4957720339298248,0.050000000745058,0.0488487295806407,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268005371094,0.4957720339298248,0.050000000745058,0.0360795073211193,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268005371094,0.4957720339298248,0.050000000745058,0.0488487295806407,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268005371094,0.4957720339298248,0.050000000745058,0.2317173480987548,292.12060546875,291.1499938964844,284.25,283.8891296386719,291.68878173828125,296.1963806152344,292.08380126953125,1.0,0.1795525103807449,1.0,1.0,0.9866514801979064,1.0,-0.4942738115787506,0.2112092077732086,0.283064603805542,0.0783265307545661,0.0,0.0,0.0,39.098934173583984,60.0,-70.81977844238281,-0.0,39.73471450805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268005371094,0.4957720339298248,0.050000000745058,0.0463879369199276,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268005371094,0.4957720339298248,0.050000000745058,0.0488487295806407,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268005371094,0.4957720339298248,0.050000000745058,0.0360795073211193,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268005371094,0.4957720339298248,0.050000000745058,0.0488487295806407,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268005371094,0.4957720339298248,0.050000000745058,0.2317173480987548,292.12060546875,291.1499938964844,284.25,283.8891296386719,291.68878173828125,296.1963806152344,292.08380126953125,1.0,0.1795525103807449,1.0,1.0,0.9866514801979064,1.0,-0.4942738115787506,0.2112092077732086,0.283064603805542,0.0783265307545661,0.0,0.0,0.0,39.098934173583984,60.0,-70.81977844238281,-0.0,39.73471450805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0246276855469,0.4860789477825165,0.050000000745058,0.046556357294321,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0246276855469,0.4860789477825165,0.050000000745058,0.0490260869264602,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0246276855469,0.4860789477825165,0.050000000745058,0.0362104997038841,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0246276855469,0.4860789477825165,0.050000000745058,0.0490260869264602,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0246276855469,0.4860789477825165,0.050000000745058,0.2325586527585983,292.0214233398437,291.1499938964844,284.25,283.8886108398437,291.6531066894531,296.1904602050781,292.008056640625,1.0,0.1875108480453491,1.0,1.0,0.9487717747688292,1.0,-0.4960685670375824,0.2125606685876846,0.2835078835487366,0.0798917040228843,0.0,0.0,0.0,43.60955429077149,48.0,-122.02236938476562,-0.0,43.73477554321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0246276855469,0.4860789477825165,0.050000000745058,0.046556357294321,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0246276855469,0.4860789477825165,0.050000000745058,0.0490260869264602,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0246276855469,0.4860789477825165,0.050000000745058,0.0362104997038841,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0246276855469,0.4860789477825165,0.050000000745058,0.0490260869264602,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0246276855469,0.4860789477825165,0.050000000745058,0.2325586527585983,292.0214233398437,291.1499938964844,284.25,283.8886108398437,291.6531066894531,296.1904602050781,292.008056640625,1.0,0.1875108480453491,1.0,1.0,0.9487717747688292,1.0,-0.4960685670375824,0.2125606685876846,0.2835078835487366,0.0798917040228843,0.0,0.0,0.0,43.60955429077149,48.0,-122.02236938476562,-0.0,43.73477554321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732666015625,0.483806699514389,0.050000000745058,0.0465981736779212,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732666015625,0.483806699514389,0.050000000745058,0.049070119857788,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732666015625,0.483806699514389,0.050000000745058,0.0362430214881897,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732666015625,0.483806699514389,0.050000000745058,0.049070119857788,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732666015625,0.483806699514389,0.050000000745058,0.2327675223350525,291.9707946777344,291.1499938964844,284.25,283.8887023925781,291.63336181640625,296.1853942871094,291.9578552246094,1.0,0.1889548003673553,1.0,1.0,0.9108920693397522,1.0,-0.4965144693851471,0.2134243547916412,0.2830901145935058,0.081373281776905,0.0,0.0,0.0,44.73522567749024,36.0,-115.79133605957033,-0.0,44.737247467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
