time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732666015625,0.483806699514389,0.050000000745058,0.0465981736779212,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732666015625,0.483806699514389,0.050000000745058,0.049070119857788,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732666015625,0.483806699514389,0.050000000745058,0.0362430214881897,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732666015625,0.483806699514389,0.050000000745058,0.049070119857788,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9732666015625,0.483806699514389,0.050000000745058,0.2327675223350525,291.9707946777344,291.1499938964844,284.25,283.8887023925781,291.63336181640625,296.1853942871094,291.9578552246094,1.0,0.1889548003673553,1.0,1.0,0.9108920693397522,1.0,-0.4965144693851471,0.2134243547916412,0.2830901145935058,0.081373281776905,0.0,0.0,0.0,44.73522567749024,36.0,-115.79133605957033,-0.0,44.737247467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9466552734375,0.4850314259529114,0.050000000745058,0.0465755686163902,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9466552734375,0.4850314259529114,0.050000000745058,0.0490463152527809,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9466552734375,0.4850314259529114,0.050000000745058,0.0362254418432712,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9466552734375,0.4850314259529114,0.050000000745058,0.0490463152527809,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9466552734375,0.4850314259529114,0.050000000745058,0.2326546013355255,291.9440612792969,291.1499938964844,284.25,283.8889465332031,291.6211242675781,296.18316650390625,291.9303283691406,1.0,0.1877610981464386,1.0,1.0,0.8919521570205688,1.0,-0.4962736964225769,0.2137596160173416,0.2825140953063965,0.0821553245186805,0.0,0.0,0.0,44.13472366333008,36.0,-110.9159698486328,-0.0,44.2020149230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9187316894531,0.4875469803810119,0.050000000745058,0.0465296581387519,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9187316894531,0.4875469803810119,0.050000000745058,0.0489979721605777,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9187316894531,0.4875469803810119,0.050000000745058,0.0361897349357605,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9187316894531,0.4875469803810119,0.050000000745058,0.0489979721605777,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9187316894531,0.4875469803810119,0.050000000745058,0.2324252724647522,291.9159851074219,291.1499938964844,284.25,283.88934326171875,291.6079406738281,296.1811218261719,291.9017944335937,1.0,0.1854823678731918,1.0,1.0,0.8747317790985107,1.0,-0.4957846403121948,0.2140141427516937,0.2817704975605011,0.0829327180981636,0.0,0.0,0.0,42.91120529174805,25.0,-105.78731536865234,-0.0,43.11314392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.86114501953125,0.4957337379455566,0.050000000745058,0.0463885404169559,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.86114501953125,0.4957337379455566,0.050000000745058,0.0488493703305721,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.86114501953125,0.4957337379455566,0.050000000745058,0.0360799767076969,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86114501953125,0.4957337379455566,0.050000000745058,0.0488493703305721,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.86114501953125,0.4957337379455566,0.050000000745058,0.2317203730344772,291.8583374023437,291.1499938964844,284.25,283.8904113769531,291.5760803222656,296.17755126953125,291.8438720703125,1.0,0.1785197854042053,1.0,1.0,0.840290904045105,1.0,-0.494281142950058,0.2145490795373916,0.2797320485115051,0.0846808850765228,0.0,0.0,0.0,39.1462287902832,25.0,-96.08323669433594,-0.0,39.775665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.86114501953125,0.4957337379455566,0.050000000745058,0.0463885404169559,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.86114501953125,0.4957337379455566,0.050000000745058,0.0488493703305721,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.86114501953125,0.4957337379455566,0.050000000745058,0.0360799767076969,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86114501953125,0.4957337379455566,0.050000000745058,0.0488493703305721,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.86114501953125,0.4957337379455566,0.050000000745058,0.2317203730344772,291.8583374023437,291.1499938964844,284.25,283.8904113769531,291.5760803222656,296.17755126953125,291.8438720703125,1.0,0.1785197854042053,1.0,1.0,0.840290904045105,1.0,-0.494281142950058,0.2145490795373916,0.2797320485115051,0.0846808850765228,0.0,0.0,0.0,39.1462287902832,25.0,-96.08323669433594,-0.0,39.775665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031005859375,0.5031237006187439,0.050000000745058,0.0462757311761379,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031005859375,0.5031237006187439,0.050000000745058,0.0487305745482444,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031005859375,0.5031237006187439,0.050000000745058,0.0359922349452972,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031005859375,0.5031237006187439,0.050000000745058,0.0487305745482444,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031005859375,0.5031237006187439,0.050000000745058,0.2311568707227707,291.8002624511719,291.1499938964844,284.25,283.89190673828125,291.53271484375,296.17449951171875,291.78570556640625,1.0,0.1731335669755935,1.0,1.0,0.805850088596344,1.0,-0.4930788278579712,0.2156758904457092,0.2774029374122619,0.086972177028656,0.0,0.0,0.0,36.13856887817383,25.0,-89.51244354248047,-0.0,37.123634338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031005859375,0.5031237006187439,0.050000000745058,0.0462757311761379,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031005859375,0.5031237006187439,0.050000000745058,0.0487305745482444,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031005859375,0.5031237006187439,0.050000000745058,0.0359922349452972,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031005859375,0.5031237006187439,0.050000000745058,0.0487305745482444,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031005859375,0.5031237006187439,0.050000000745058,0.2311568707227707,291.8002624511719,291.1499938964844,284.25,283.89190673828125,291.53271484375,296.17449951171875,291.78570556640625,1.0,0.1731335669755935,1.0,1.0,0.805850088596344,1.0,-0.4930788278579712,0.2156758904457092,0.2774029374122619,0.086972177028656,0.0,0.0,0.0,36.13856887817383,25.0,-89.51244354248047,-0.0,37.123634338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5094540119171143,0.050000000745058,0.0461904741823673,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5094540119171143,0.050000000745058,0.0486407913267612,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5094540119171143,0.050000000745058,0.0359259247779846,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5094540119171143,0.050000000745058,0.0486407913267612,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5094540119171143,0.050000000745058,0.2307309806346893,291.7417297363281,291.1499938964844,284.25,283.89373779296875,291.4836730957031,296.1717834472656,291.72711181640625,1.0,0.1688306480646133,1.0,1.0,0.7769973874092102,1.0,-0.4921704232692718,0.2171065956354141,0.2750638425350189,0.0895219072699546,0.0,0.0,0.0,33.867923736572266,25.0,-85.55978393554688,-0.0,35.12977981567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5094540119171143,0.050000000745058,0.0461904741823673,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5094540119171143,0.050000000745058,0.0486407913267612,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5094540119171143,0.050000000745058,0.0359259247779846,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5094540119171143,0.050000000745058,0.0486407913267612,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5094540119171143,0.050000000745058,0.2307309806346893,291.7417297363281,291.1499938964844,284.25,283.89373779296875,291.4836730957031,296.1717834472656,291.72711181640625,1.0,0.1688306480646133,1.0,1.0,0.7769973874092102,1.0,-0.4921704232692718,0.2171065956354141,0.2750638425350189,0.0895219072699546,0.0,0.0,0.0,33.867923736572266,25.0,-85.55978393554688,-0.0,35.12977981567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6858215332031,0.5149725079536438,0.050000000745058,0.0461238026618957,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6858215332031,0.5149725079536438,0.050000000745058,0.0485705845057964,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6858215332031,0.5149725079536438,0.050000000745058,0.03587406873703,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6858215332031,0.5149725079536438,0.050000000745058,0.0485705845057964,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6858215332031,0.5149725079536438,0.050000000745058,0.230397954583168,291.6829528808594,291.1499938964844,284.25,283.89581298828125,291.42138671875,296.1693420410156,291.66796875,1.0,0.165385901927948,1.0,1.0,0.7481447458267212,1.0,-0.4914600253105163,0.2191821783781051,0.2722778618335724,0.0926889404654502,0.0,0.0,0.0,32.0947380065918,25.0,-85.03827667236328,-0.0,33.57777786254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6858215332031,0.5149725079536438,0.050000000745058,0.0461238026618957,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6858215332031,0.5149725079536438,0.050000000745058,0.0485705845057964,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6858215332031,0.5149725079536438,0.050000000745058,0.03587406873703,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6858215332031,0.5149725079536438,0.050000000745058,0.0485705845057964,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6858215332031,0.5149725079536438,0.050000000745058,0.230397954583168,291.6829528808594,291.1499938964844,284.25,283.89581298828125,291.42138671875,296.1693420410156,291.66796875,1.0,0.165385901927948,1.0,1.0,0.7481447458267212,1.0,-0.4914600253105163,0.2191821783781051,0.2722778618335724,0.0926889404654502,0.0,0.0,0.0,32.0947380065918,25.0,-85.03827667236328,-0.0,33.57777786254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6556701660156,0.5174440741539001,0.050000000745058,0.0460959933698177,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6556701660156,0.5174440741539001,0.050000000745058,0.0485412999987602,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6556701660156,0.5174440741539001,0.050000000745058,0.0358524397015571,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6556701660156,0.5174440741539001,0.050000000745058,0.0485412999987602,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6556701660156,0.5174440741539001,0.050000000745058,0.2302590310573578,291.6527099609375,291.1499938964844,284.25,283.8969421386719,291.38348388671875,296.16815185546875,291.63726806640625,1.0,0.1639275550842285,1.0,1.0,0.7337183952331543,1.0,-0.4911637306213379,0.2205100208520889,0.2706536948680877,0.094554379582405,0.0,0.0,0.0,31.35598945617676,25.0,-86.6205825805664,-0.0,32.9325065612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6245422363281,0.5197346210479736,0.050000000745058,0.046071246266365,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6245422363281,0.5197346210479736,0.050000000745058,0.0485152415931224,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6245422363281,0.5197346210479736,0.050000000745058,0.035833191126585,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6245422363281,0.5197346210479736,0.050000000745058,0.0485152415931224,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6245422363281,0.5197346210479736,0.050000000745058,0.2301354259252548,291.6214904785156,291.1499938964844,284.25,283.8981018066406,291.3477478027344,296.1670227050781,291.6054992675781,1.0,0.1626190245151519,1.0,1.0,0.7223957777023315,1.0,-0.4909000694751739,0.2216771095991134,0.2692229449748993,0.0962561890482902,0.0,0.0,0.0,30.69923973083496,25.0,-88.44660949707031,-0.0,32.35947036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5601806640625,0.5238074660301208,0.050000000745058,0.0460294969379901,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5601806640625,0.5238074660301208,0.050000000745058,0.04847127571702,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5601806640625,0.5238074660301208,0.050000000745058,0.0358007177710533,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5601806640625,0.5238074660301208,0.050000000745058,0.04847127571702,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5601806640625,0.5238074660301208,0.050000000745058,0.2299268692731857,291.5569763183594,291.1499938964844,284.25,283.9005126953125,291.27032470703125,296.1647644042969,291.5404663085937,1.0,0.1603883206844329,1.0,1.0,0.6997504830360413,1.0,-0.4904551804065704,0.2244386374950409,0.2660165429115295,0.1000751852989196,0.0,0.0,0.0,29.592823028564453,25.0,-91.9318618774414,-0.0,31.395505905151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5601806640625,0.5238074660301208,0.050000000745058,0.0460294969379901,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5601806640625,0.5238074660301208,0.050000000745058,0.04847127571702,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5601806640625,0.5238074660301208,0.050000000745058,0.0358007177710533,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5601806640625,0.5238074660301208,0.050000000745058,0.04847127571702,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5601806640625,0.5238074660301208,0.050000000745058,0.2299268692731857,291.5569763183594,291.1499938964844,284.25,283.9005126953125,291.27032470703125,296.1647644042969,291.5404663085937,1.0,0.1603883206844329,1.0,1.0,0.6997504830360413,1.0,-0.4904551804065704,0.2244386374950409,0.2660165429115295,0.1000751852989196,0.0,0.0,0.0,29.592823028564453,25.0,-91.9318618774414,-0.0,31.395505905151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.49224853515625,0.5272619724273682,0.050000000745058,0.0459961369633674,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49224853515625,0.5272619724273682,0.050000000745058,0.0484361462295055,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.49224853515625,0.5272619724273682,0.050000000745058,0.0357747711241245,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49224853515625,0.5272619724273682,0.050000000745058,0.0484361462295055,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49224853515625,0.5272619724273682,0.050000000745058,0.2297602146863937,291.48883056640625,291.1499938964844,284.25,283.9029846191406,291.1751403808594,296.1624450683594,291.4708251953125,1.0,0.1585861295461654,1.0,1.0,0.6771052479743958,1.0,-0.4900997579097748,0.2279253154993057,0.2621744275093078,0.1046030074357986,0.0,0.0,0.0,28.710987091064453,25.0,-99.22354125976562,-0.0,30.628549575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.49224853515625,0.5272619724273682,0.050000000745058,0.0459961369633674,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49224853515625,0.5272619724273682,0.050000000745058,0.0484361462295055,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.49224853515625,0.5272619724273682,0.050000000745058,0.0357747711241245,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49224853515625,0.5272619724273682,0.050000000745058,0.0484361462295055,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49224853515625,0.5272619724273682,0.050000000745058,0.2297602146863937,291.48883056640625,291.1499938964844,284.25,283.9029846191406,291.1751403808594,296.1624450683594,291.4708251953125,1.0,0.1585861295461654,1.0,1.0,0.6771052479743958,1.0,-0.4900997579097748,0.2279253154993057,0.2621744275093078,0.1046030074357986,0.0,0.0,0.0,28.710987091064453,25.0,-99.22354125976562,-0.0,30.628549575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.5301728844642639,0.050000000745058,0.0459693446755409,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.5301728844642639,0.050000000745058,0.0484079346060752,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.5301728844642639,0.050000000745058,0.0357539355754852,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.5301728844642639,0.050000000745058,0.0484079346060752,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.5301728844642639,0.050000000745058,0.2296264022588729,291.4148864746094,291.1499938964844,284.25,283.90545654296875,291.0911865234375,296.1599426269531,291.3960266113281,1.0,0.1571265906095504,1.0,1.0,0.6610240340232849,1.0,-0.4898143410682678,0.2308394759893417,0.2589748799800873,0.1085466220974922,0.0,0.0,0.0,28.004852294921875,25.0,-104.41290283203124,-0.0,30.01513862609864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.5301728844642639,0.050000000745058,0.0459693446755409,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.5301728844642639,0.050000000745058,0.0484079346060752,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.5301728844642639,0.050000000745058,0.0357539355754852,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.5301728844642639,0.050000000745058,0.0484079346060752,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.5301728844642639,0.050000000745058,0.2296264022588729,291.4148864746094,291.1499938964844,284.25,283.90545654296875,291.0911865234375,296.1599426269531,291.3960266113281,1.0,0.1571265906095504,1.0,1.0,0.6610240340232849,1.0,-0.4898143410682678,0.2308394759893417,0.2589748799800873,0.1085466220974922,0.0,0.0,0.0,28.004852294921875,25.0,-104.41290283203124,-0.0,30.01513862609864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427734375,0.5326144695281982,0.050000000745058,0.0459477342665195,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427734375,0.5326144695281982,0.050000000745058,0.0483851768076419,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427734375,0.5326144695281982,0.050000000745058,0.0357371270656585,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427734375,0.5326144695281982,0.050000000745058,0.0483851768076419,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427734375,0.5326144695281982,0.050000000745058,0.2295184582471847,291.3390197753906,291.1499938964844,284.25,283.90789794921875,290.9994812011719,296.1572265625,291.3194580078125,1.0,0.1559427082538604,1.0,1.0,0.6449428796768188,1.0,-0.4895841181278229,0.2342103272676468,0.2553737759590149,0.1129272207617759,0.0,0.0,0.0,27.43721389770508,25.0,-108.75647735595705,-0.0,29.522634506225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427734375,0.5326144695281982,0.050000000745058,0.0459477342665195,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427734375,0.5326144695281982,0.050000000745058,0.0483851768076419,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427734375,0.5326144695281982,0.050000000745058,0.0357371270656585,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427734375,0.5326144695281982,0.050000000745058,0.0483851768076419,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427734375,0.5326144695281982,0.050000000745058,0.2295184582471847,291.3390197753906,291.1499938964844,284.25,283.90789794921875,290.9994812011719,296.1572265625,291.3194580078125,1.0,0.1559427082538604,1.0,1.0,0.6449428796768188,1.0,-0.4895841181278229,0.2342103272676468,0.2553737759590149,0.1129272207617759,0.0,0.0,0.0,27.43721389770508,25.0,-108.75647735595705,-0.0,29.522634506225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.5336806774139404,0.050000000745058,0.045938529074192,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.5336806774139404,0.050000000745058,0.0483754836022853,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.5336806774139404,0.050000000745058,0.0357299670577049,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.5336806774139404,0.050000000745058,0.0483754836022853,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.5336806774139404,0.050000000745058,0.2294724732637405,291.2996520996094,291.1499938964844,284.25,283.9090576171875,290.9485168457031,296.15576171875,291.2794494628906,1.0,0.1554371118545532,1.0,1.0,0.6369022727012634,1.0,-0.4894860386848449,0.2360989451408386,0.2533870935440063,0.1153118684887886,0.0,0.0,0.0,27.196163177490234,25.0,-112.01453399658205,-0.0,29.31367301940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26300048828125,0.5346536636352539,0.050000000745058,0.0459302477538585,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26300048828125,0.5346536636352539,0.050000000745058,0.0483667626976966,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26300048828125,0.5346536636352539,0.050000000745058,0.0357235260307788,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26300048828125,0.5346536636352539,0.050000000745058,0.0483667626976966,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26300048828125,0.5346536636352539,0.050000000745058,0.2294310927391052,291.2590026855469,291.1499938964844,284.25,283.91015625,290.91290283203125,296.1542663574219,291.2384033203125,1.0,0.1549811363220214,1.0,1.0,0.6325410604476929,1.0,-0.489397794008255,0.2371680736541748,0.2522297203540802,0.11687483638525,0.0,0.0,0.0,26.979631423950195,25.0,-113.18975067138672,-0.0,29.12592506408692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.5363516211509705,0.050000000745058,0.0459160506725311,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.5363516211509705,0.050000000745058,0.0483518131077289,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.5363516211509705,0.050000000745058,0.0357124842703342,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.5363516211509705,0.050000000745058,0.0483518131077289,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.5363516211509705,0.050000000745058,0.2293601930141449,291.17987060546875,291.1499938964844,284.25,283.9122619628906,290.8529663085937,296.151123046875,291.1607971191406,1.0,0.1541990935802459,1.0,1.0,0.6238186359405518,1.0,-0.4892465770244598,0.2393259853124618,0.2499205917119979,0.1199990212917327,0.0,0.0,0.0,26.60985946655273,25.0,-108.12661743164062,-0.0,28.80546760559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.5363516211509705,0.050000000745058,0.0459160506725311,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.5363516211509705,0.050000000745058,0.0483518131077289,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.5363516211509705,0.050000000745058,0.0357124842703342,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.5363516211509705,0.050000000745058,0.0483518131077289,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.5363516211509705,0.050000000745058,0.2293601930141449,291.17987060546875,291.1499938964844,284.25,283.9122619628906,290.8529663085937,296.151123046875,291.1607971191406,1.0,0.1541990935802459,1.0,1.0,0.6238186359405518,1.0,-0.4892465770244598,0.2393259853124618,0.2499205917119979,0.1199990212917327,0.0,0.0,0.0,26.60985946655273,25.0,-108.12661743164062,-0.0,28.80546760559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.5377638339996338,0.050000000745058,0.0459044873714447,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.5377638339996338,0.050000000745058,0.0483396388590335,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.5377638339996338,0.050000000745058,0.0357034914195537,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.5377638339996338,0.050000000745058,0.0483396388590335,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.5377638339996338,0.050000000745058,0.2293024212121963,291.1050720214844,291.1499938964844,284.25,283.9140625,290.7880554199219,296.1478576660156,291.08648681640625,1.0,0.1535623371601104,1.0,1.0,0.6150961518287659,1.0,-0.4891234040260315,0.2416852414608001,0.2474381774663925,0.1232904121279716,0.0,0.0,0.0,26.31022453308105,25.0,-104.13104248046876,-0.0,28.545976638793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.5377638339996338,0.050000000745058,0.0459044873714447,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.5377638339996338,0.050000000745058,0.0483396388590335,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.5377638339996338,0.050000000745058,0.0357034914195537,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.5377638339996338,0.050000000745058,0.0483396388590335,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.5377638339996338,0.050000000745058,0.2293024212121963,291.1050720214844,291.1499938964844,284.25,283.9140625,290.7880554199219,296.1478576660156,291.08648681640625,1.0,0.1535623371601104,1.0,1.0,0.6150961518287659,1.0,-0.4891234040260315,0.2416852414608001,0.2474381774663925,0.1232904121279716,0.0,0.0,0.0,26.31022453308105,25.0,-104.13104248046876,-0.0,28.545976638793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.5389328598976135,0.050000000745058,0.0458950772881507,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.5389328598976135,0.050000000745058,0.0483297258615493,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.5389328598976135,0.050000000745058,0.0356961712241172,296.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.5389328598976135,0.050000000745058,0.0483297258615493,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.5389328598976135,0.050000000745058,0.2292554080486297,291.0340881347656,291.1499938964844,284.25,283.9155578613281,290.773193359375,296.14453125,291.0181579589844,1.0,0.153043657541275,1.0,1.0,0.6138489842414856,1.0,-0.4890231788158417,0.2418669909238815,0.2471561729907989,0.1243747472763061,0.0,0.0,0.0,26.0675048828125,25.0,-90.8189926147461,-0.0,28.335561752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.5389328598976135,0.050000000745058,0.0458950772881507,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.5389328598976135,0.050000000745058,0.0483297258615493,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.5389328598976135,0.050000000745058,0.0356961712241172,296.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.5389328598976135,0.050000000745058,0.0483297258615493,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.5389328598976135,0.050000000745058,0.2292554080486297,291.0340881347656,291.1499938964844,284.25,283.9155578613281,290.773193359375,296.14453125,291.0181579589844,1.0,0.153043657541275,1.0,1.0,0.6138489842414856,1.0,-0.4890231788158417,0.2418669909238815,0.2471561729907989,0.1243747472763061,0.0,0.0,0.0,26.0675048828125,25.0,-90.8189926147461,-0.0,28.335561752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794311523437,0.5399016737937927,0.050000000745058,0.0458873845636844,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794311523437,0.5399016737937927,0.050000000745058,0.0483216270804405,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794311523437,0.5399016737937927,0.050000000745058,0.0356901884078979,296.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794311523437,0.5399016737937927,0.050000000745058,0.0483216270804405,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794311523437,0.5399016737937927,0.050000000745058,0.229216992855072,290.976806640625,291.1499938964844,284.25,283.9166259765625,290.7670593261719,296.1412353515625,290.96405029296875,1.0,0.1526207774877548,1.0,1.0,0.6126018166542053,1.0,-0.4889412224292755,0.2419977337121963,0.2469435036182403,0.1253616511821746,0.0,0.0,0.0,25.870311737060547,25.0,-73.48014831542969,-0.0,28.16463088989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794311523437,0.5399016737937927,0.050000000745058,0.0458873845636844,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794311523437,0.5399016737937927,0.050000000745058,0.0483216270804405,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794311523437,0.5399016737937927,0.050000000745058,0.0356901884078979,296.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794311523437,0.5399016737937927,0.050000000745058,0.0483216270804405,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794311523437,0.5399016737937927,0.050000000745058,0.229216992855072,290.976806640625,291.1499938964844,284.25,283.9166259765625,290.7670593261719,296.1412353515625,290.96405029296875,1.0,0.1526207774877548,1.0,1.0,0.6126018166542053,1.0,-0.4889412224292755,0.2419977337121963,0.2469435036182403,0.1253616511821746,0.0,0.0,0.0,25.870311737060547,25.0,-73.48014831542969,-0.0,28.16463088989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9547119140625,0.5403214693069458,0.050000000745058,0.0458840802311897,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9547119140625,0.5403214693069458,0.050000000745058,0.0483181439340114,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9547119140625,0.5403214693069458,0.050000000745058,0.035687617957592,296.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9547119140625,0.5403214693069458,0.050000000745058,0.0483181439340114,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9547119140625,0.5403214693069458,0.050000000745058,0.2292004823684692,290.95233154296875,291.1499938964844,284.25,283.9170227050781,290.7638244628906,296.1396484375,290.9407043457031,1.0,0.1524396240711212,1.0,1.0,0.6119782328605652,1.0,-0.4889060258865356,0.242072656750679,0.2468333840370178,0.1258450150489807,0.0,0.0,0.0,25.78602600097656,25.0,-65.98564147949219,-0.0,28.0915756225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.93231201171875,0.5407024025917053,0.050000000745058,0.0458810962736606,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.93231201171875,0.5407024025917053,0.050000000745058,0.0483150035142898,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93231201171875,0.5407024025917053,0.050000000745058,0.035685297101736,296.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.93231201171875,0.5407024025917053,0.050000000745058,0.0483150035142898,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.93231201171875,0.5407024025917053,0.050000000745058,0.2291855812072754,290.93017578125,291.1499938964844,284.25,283.9172668457031,290.7783508300781,296.1381225585937,290.91998291015625,1.0,0.1522758454084396,1.0,1.0,0.6143022179603577,1.0,-0.4888742864131927,0.2412596195936203,0.2476146519184112,0.1254303753376007,0.0,0.0,0.0,25.71008682250977,25.0,-56.62224197387695,-0.0,28.025623321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996276855469,0.5413631796836853,0.050000000745058,0.0458759553730487,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996276855469,0.5413631796836853,0.050000000745058,0.0483095906674861,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996276855469,0.5413631796836853,0.050000000745058,0.0356812998652458,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996276855469,0.5413631796836853,0.050000000745058,0.0483095906674861,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996276855469,0.5413631796836853,0.050000000745058,0.2291598916053772,290.8983764648437,291.1499938964844,284.25,283.9173583984375,290.8210144042969,296.1352233886719,290.8929748535156,1.0,0.1519942879676818,1.0,1.0,0.6189501285552979,1.0,-0.4888195097446441,0.2395647168159485,0.2492548078298568,0.1244863644242286,0.0,0.0,0.0,25.579811096191406,25.0,-32.613067626953125,-0.0,27.912429809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996276855469,0.5413631796836853,0.050000000745058,0.0458759553730487,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996276855469,0.5413631796836853,0.050000000745058,0.0483095906674861,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996276855469,0.5413631796836853,0.050000000745058,0.0356812998652458,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996276855469,0.5413631796836853,0.050000000745058,0.0483095906674861,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996276855469,0.5413631796836853,0.050000000745058,0.2291598916053772,290.8983764648437,291.1499938964844,284.25,283.9173583984375,290.8210144042969,296.1352233886719,290.8929748535156,1.0,0.1519942879676818,1.0,1.0,0.6189501285552979,1.0,-0.4888195097446441,0.2395647168159485,0.2492548078298568,0.1244863644242286,0.0,0.0,0.0,25.579811096191406,25.0,-32.613067626953125,-0.0,27.912429809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.5419090390205383,0.050000000745058,0.0458717383444309,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.5419090390205383,0.050000000745058,0.0483051501214504,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.5419090390205383,0.050000000745058,0.0356780216097831,296.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.5419090390205383,0.050000000745058,0.0483051501214504,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.5419090390205383,0.050000000745058,0.2291388362646103,290.88287353515625,291.1499938964844,284.25,283.9168395996094,290.862060546875,296.1326599121094,290.8807067871094,1.0,0.151764303445816,1.0,1.0,0.6235980987548828,1.0,-0.4887746274471283,0.2379425168037414,0.2508321106433868,0.1235479190945625,0.0,0.0,0.0,25.4736557006836,25.0,-12.57079792022705,-0.0,27.82015037536621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
