time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.5419090390205383,0.050000000745058,0.0458717383444309,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.5419090390205383,0.050000000745058,0.0483051501214504,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.5419090390205383,0.050000000745058,0.0356780216097831,296.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.5419090390205383,0.050000000745058,0.0483051501214504,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.5419090390205383,0.050000000745058,0.2291388362646103,290.88287353515625,291.1499938964844,284.25,283.9168395996094,290.862060546875,296.1326599121094,290.8807067871094,1.0,0.151764303445816,1.0,1.0,0.6235980987548828,1.0,-0.4887746274471283,0.2379425168037414,0.2508321106433868,0.1235479190945625,0.0,0.0,0.0,25.4736557006836,25.0,-12.57079792022705,-0.0,27.82015037536621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.879638671875,0.5423586964607239,0.050000000745058,0.0458682887256145,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.879638671875,0.5423586964607239,0.050000000745058,0.0483015179634094,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.879638671875,0.5423586964607239,0.050000000745058,0.0356753356754779,296.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.879638671875,0.5423586964607239,0.050000000745058,0.0483015179634094,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.879638671875,0.5423586964607239,0.050000000745058,0.229121595621109,290.8797302246094,291.1499938964844,284.25,283.9156494140625,290.9189758300781,296.1304931640625,290.88092041015625,1.0,0.1515761613845825,1.0,1.0,0.630949079990387,1.0,-0.4887378811836242,0.2356460988521576,0.2530917823314667,0.1218652874231338,0.0,0.0,0.0,25.38713264465332,25.0,6.601687908172607,-0.0,27.744787216186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.879638671875,0.5423586964607239,0.050000000745058,0.0458682887256145,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.879638671875,0.5423586964607239,0.050000000745058,0.0483015179634094,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.879638671875,0.5423586964607239,0.050000000745058,0.0356753356754779,296.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.879638671875,0.5423586964607239,0.050000000745058,0.0483015179634094,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.879638671875,0.5423586964607239,0.050000000745058,0.229121595621109,290.8797302246094,291.1499938964844,284.25,283.9156494140625,290.9189758300781,296.1304931640625,290.88092041015625,1.0,0.1515761613845825,1.0,1.0,0.630949079990387,1.0,-0.4887378811836242,0.2356460988521576,0.2530917823314667,0.1218652874231338,0.0,0.0,0.0,25.38713264465332,25.0,6.601687908172607,-0.0,27.744787216186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427285432815552,0.050000000745058,0.0458654649555683,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427285432815552,0.050000000745058,0.0482985414564609,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427285432815552,0.050000000745058,0.0356731377542018,296.7889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427285432815552,0.050000000745058,0.0482985414564609,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427285432815552,0.050000000745058,0.2291074991226196,290.8899230957031,291.1499938964844,284.25,283.91375732421875,290.9754638671875,296.1286926269531,290.8940124511719,1.0,0.1514224559068679,1.0,1.0,0.6383000612258911,1.0,-0.4887078106403351,0.2334672659635543,0.2552405595779419,0.1202208623290062,0.0,0.0,0.0,25.31659507751465,25.0,23.13091468811035,-0.0,27.683300018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427285432815552,0.050000000745058,0.0458654649555683,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427285432815552,0.050000000745058,0.0482985414564609,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427285432815552,0.050000000745058,0.0356731377542018,296.7889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427285432815552,0.050000000745058,0.0482985414564609,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427285432815552,0.050000000745058,0.2291074991226196,290.8899230957031,291.1499938964844,284.25,283.91375732421875,290.9754638671875,296.1286926269531,290.8940124511719,1.0,0.1514224559068679,1.0,1.0,0.6383000612258911,1.0,-0.4887078106403351,0.2334672659635543,0.2552405595779419,0.1202208623290062,0.0,0.0,0.0,25.31659507751465,25.0,23.13091468811035,-0.0,27.683300018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.89801025390625,0.5428877472877502,0.050000000745058,0.0458642542362213,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.89801025390625,0.5428877472877502,0.050000000745058,0.0482972674071788,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89801025390625,0.5428877472877502,0.050000000745058,0.0356721952557563,296.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.89801025390625,0.5428877472877502,0.050000000745058,0.0482972674071788,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.89801025390625,0.5428877472877502,0.050000000745058,0.2291014343500137,290.89892578125,291.1499938964844,284.25,283.9125061035156,291.00244140625,296.1279602050781,290.90411376953125,1.0,0.1513565182685852,1.0,1.0,0.6419755220413208,1.0,-0.4886949062347412,0.2324304431676864,0.2562644779682159,0.1194198057055473,0.0,0.0,0.0,25.286376953125,25.0,29.682910919189453,-0.0,27.656944274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9088134765625,0.5430322289466858,0.050000000745058,0.0458631552755832,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9088134765625,0.5430322289466858,0.050000000745058,0.0482961125671863,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9088134765625,0.5430322289466858,0.050000000745058,0.035671342164278,296.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9088134765625,0.5430322289466858,0.050000000745058,0.0482961125671863,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9088134765625,0.5430322289466858,0.050000000745058,0.2290959507226944,290.9099426269531,291.1499938964844,284.25,283.9110412597656,291.0271911621094,296.1273498535156,290.9160461425781,1.0,0.1512967497110366,1.0,1.0,0.6453532576560974,1.0,-0.4886832237243652,0.2314981371164322,0.2571851015090942,0.1187012121081352,0.0,0.0,0.0,25.25900077819824,25.0,35.032169342041016,-0.0,27.6330680847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9350891113281,0.543280839920044,0.050000000745058,0.0458612702786922,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9350891113281,0.543280839920044,0.050000000745058,0.0482941269874572,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9350891113281,0.543280839920044,0.050000000745058,0.0356698781251907,296.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9350891113281,0.543280839920044,0.050000000745058,0.0482941269874572,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9350891113281,0.543280839920044,0.050000000745058,0.229086548089981,290.9364929199219,291.1499938964844,284.25,283.9075012207031,291.07330322265625,296.1263732910156,290.9438171386719,1.0,0.1511938720941543,1.0,1.0,0.6521086692810059,1.0,-0.4886631667613983,0.2297321110963821,0.2589310705661773,0.1172952130436897,0.0,0.0,0.0,25.21192741394043,25.0,42.531829833984375,-0.0,27.59199523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9350891113281,0.543280839920044,0.050000000745058,0.0458612702786922,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9350891113281,0.543280839920044,0.050000000745058,0.0482941269874572,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9350891113281,0.543280839920044,0.050000000745058,0.0356698781251907,296.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9350891113281,0.543280839920044,0.050000000745058,0.0482941269874572,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9350891113281,0.543280839920044,0.050000000745058,0.229086548089981,290.9364929199219,291.1499938964844,284.25,283.9075012207031,291.07330322265625,296.1263732910156,290.9438171386719,1.0,0.1511938720941543,1.0,1.0,0.6521086692810059,1.0,-0.4886631667613983,0.2297321110963821,0.2589310705661773,0.1172952130436897,0.0,0.0,0.0,25.21192741394043,25.0,42.531829833984375,-0.0,27.59199523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657592773437,0.5434830784797668,0.050000000745058,0.0458597429096698,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657592773437,0.5434830784797668,0.050000000745058,0.0482925176620483,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657592773437,0.5434830784797668,0.050000000745058,0.0356686897575855,296.7766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657592773437,0.5434830784797668,0.050000000745058,0.0482925176620483,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657592773437,0.5434830784797668,0.050000000745058,0.2290789037942886,290.96734619140625,291.1499938964844,284.25,283.9029846191406,291.1165771484375,296.1257629394531,290.9755859375,1.0,0.1511096358299255,1.0,1.0,0.6588641405105591,1.0,-0.4886468946933746,0.2280820608139038,0.2605648338794708,0.1159119233489036,0.0,0.0,0.0,25.173450469970703,25.0,47.32093811035156,-0.0,27.55840301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657592773437,0.5434830784797668,0.050000000745058,0.0458597429096698,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657592773437,0.5434830784797668,0.050000000745058,0.0482925176620483,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657592773437,0.5434830784797668,0.050000000745058,0.0356686897575855,296.7766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657592773437,0.5434830784797668,0.050000000745058,0.0482925176620483,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657592773437,0.5434830784797668,0.050000000745058,0.2290789037942886,290.96734619140625,291.1499938964844,284.25,283.9029846191406,291.1165771484375,296.1257629394531,290.9755859375,1.0,0.1511096358299255,1.0,1.0,0.6588641405105591,1.0,-0.4886468946933746,0.2280820608139038,0.2605648338794708,0.1159119233489036,0.0,0.0,0.0,25.173450469970703,25.0,47.32093811035156,-0.0,27.55840301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5436436533927917,0.050000000745058,0.0458585321903228,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5436436533927917,0.050000000745058,0.0482912436127662,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5436436533927917,0.050000000745058,0.03566774725914,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5436436533927917,0.050000000745058,0.0482912436127662,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5436436533927917,0.050000000745058,0.2290728688240051,291.00048828125,291.1499938964844,284.25,283.8976135253906,291.1439208984375,296.12548828125,291.0086975097656,1.0,0.1510406732559204,1.0,1.0,0.6630132794380188,1.0,-0.4886339902877807,0.2271097302436828,0.2615242600440979,0.1150385737419128,0.0,0.0,0.0,25.14187812805176,25.0,47.34340286254883,-0.0,27.53093910217285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5436436533927917,0.050000000745058,0.0458585321903228,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5436436533927917,0.050000000745058,0.0482912436127662,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5436436533927917,0.050000000745058,0.03566774725914,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5436436533927917,0.050000000745058,0.0482912436127662,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988708496094,0.5436436533927917,0.050000000745058,0.2290728688240051,291.00048828125,291.1499938964844,284.25,283.8976135253906,291.1439208984375,296.12548828125,291.0086975097656,1.0,0.1510406732559204,1.0,1.0,0.6630132794380188,1.0,-0.4886339902877807,0.2271097302436828,0.2615242600440979,0.1150385737419128,0.0,0.0,0.0,25.14187812805176,25.0,47.34340286254883,-0.0,27.53093910217285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.5437651872634888,0.050000000745058,0.0458576194941997,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.5437651872634888,0.050000000745058,0.035667035728693,296.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.5437651872634888,0.050000000745058,0.0482902787625789,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.5437651872634888,0.050000000745058,0.2290682941675186,291.0321350097656,291.1499938964844,284.25,283.8915100097656,291.16668701171875,296.1254577636719,291.0398864746094,1.0,0.150984302163124,1.0,1.0,0.6671624779701233,1.0,-0.48862424492836,0.2262519747018814,0.2623722851276397,0.1140609979629516,0.0,0.0,0.0,25.11605453491211,25.0,44.715126037597656,-0.0,27.508533477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.5437651872634888,0.050000000745058,0.0458576194941997,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.5437651872634888,0.050000000745058,0.035667035728693,296.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.5437651872634888,0.050000000745058,0.0482902787625789,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.5437651872634888,0.050000000745058,0.2290682941675186,291.0321350097656,291.1499938964844,284.25,283.8915100097656,291.16668701171875,296.1254577636719,291.0398864746094,1.0,0.150984302163124,1.0,1.0,0.6671624779701233,1.0,-0.48862424492836,0.2262519747018814,0.2623722851276397,0.1140609979629516,0.0,0.0,0.0,25.11605453491211,25.0,44.715126037597656,-0.0,27.508533477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.5438132286071777,0.050000000745058,0.0458572581410408,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.5438132286071777,0.050000000745058,0.0482899025082588,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.5438132286071777,0.050000000745058,0.0356667563319206,296.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.5438132286071777,0.050000000745058,0.0482899025082588,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.5438132286071777,0.050000000745058,0.2290665060281753,291.04736328125,291.1499938964844,284.25,283.88818359375,291.17724609375,296.12554931640625,291.0549011230469,1.0,0.150960087776184,1.0,1.0,0.6692370772361755,1.0,-0.488620400428772,0.2258566170930862,0.2627637982368469,0.1135312244296073,0.0,0.0,0.0,25.104965209960938,25.0,43.227294921875,-0.0,27.49893569946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606994628906,0.5438541769981384,0.050000000745058,0.0458569526672363,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606994628906,0.5438541769981384,0.050000000745058,0.0482895784080028,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606994628906,0.5438541769981384,0.050000000745058,0.0356665179133415,296.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606994628906,0.5438541769981384,0.050000000745058,0.0482895784080028,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606994628906,0.5438541769981384,0.050000000745058,0.2290649712085724,291.0621337890625,291.1499938964844,284.25,283.8847045898437,291.1815185546875,296.1257019042969,291.0693359375,1.0,0.1509381979703903,1.0,1.0,0.6697936058044434,1.0,-0.4886171221733093,0.2257735580205917,0.2628435790538788,0.1132658049464225,0.0,0.0,0.0,25.094877243041992,25.0,40.83258438110352,-0.0,27.49026679992676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870056152344,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870056152344,0.5439156293869019,0.050000000745058,0.048289094120264,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870056152344,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870056152344,0.5439156293869019,0.050000000745058,0.048289094120264,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870056152344,0.5439156293869019,0.050000000745058,0.2290626764297485,291.08819580078125,291.1499938964844,284.25,283.8772888183594,291.1840515136719,296.12615966796875,291.0939636230469,1.0,0.1509005576372146,1.0,1.0,0.6709066033363342,1.0,-0.4886122047901153,0.2256889194250106,0.2629233002662658,0.1126833409070968,0.0,0.0,0.0,25.07748985290528,25.0,33.561004638671875,-0.0,27.47539520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870056152344,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870056152344,0.5439156293869019,0.050000000745058,0.048289094120264,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870056152344,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870056152344,0.5439156293869019,0.050000000745058,0.048289094120264,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870056152344,0.5439156293869019,0.050000000745058,0.2290626764297485,291.08819580078125,291.1499938964844,284.25,283.8772888183594,291.1840515136719,296.12615966796875,291.0939636230469,1.0,0.1509005576372146,1.0,1.0,0.6709066033363342,1.0,-0.4886122047901153,0.2256889194250106,0.2629233002662658,0.1126833409070968,0.0,0.0,0.0,25.07748985290528,25.0,33.561004638671875,-0.0,27.47539520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.5439530611038208,0.050000000745058,0.0482887998223304,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.5439530611038208,0.050000000745058,0.0356659442186355,296.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.5439530611038208,0.050000000745058,0.0482887998223304,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.5439530611038208,0.050000000745058,0.2290612906217575,291.1091613769531,291.1499938964844,284.25,283.8692932128906,291.18536376953125,296.1268310546875,291.1138610839844,1.0,0.1508698165416717,1.0,1.0,0.6720196008682251,1.0,-0.4886092245578766,0.2256567031145095,0.2629525065422058,0.1119845286011695,0.0,0.0,0.0,25.063251495361328,25.0,26.825727462768555,-0.0,27.463308334350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.5439530611038208,0.050000000745058,0.0482887998223304,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.5439530611038208,0.050000000745058,0.0356659442186355,296.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.5439530611038208,0.050000000745058,0.0482887998223304,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.5439530611038208,0.050000000745058,0.2290612906217575,291.1091613769531,291.1499938964844,284.25,283.8692932128906,291.18536376953125,296.1268310546875,291.1138610839844,1.0,0.1508698165416717,1.0,1.0,0.6720196008682251,1.0,-0.4886092245578766,0.2256567031145095,0.2629525065422058,0.1119845286011695,0.0,0.0,0.0,25.063251495361328,25.0,26.825727462768555,-0.0,27.463308334350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5439702868461609,0.050000000745058,0.045856088399887,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5439702868461609,0.050000000745058,0.04828866943717,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5439702868461609,0.050000000745058,0.0356658473610878,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5439702868461609,0.050000000745058,0.04828866943717,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5439702868461609,0.050000000745058,0.2290606498718261,291.12567138671875,291.1499938964844,284.25,283.8607788085937,291.1748352050781,296.127685546875,291.12896728515625,1.0,0.1508447676897049,1.0,1.0,0.6707838773727417,1.0,-0.4886078536510467,0.2261333018541336,0.2624745368957519,0.1116317957639694,0.0,0.0,0.0,25.051517486572266,25.0,18.82740020751953,-0.0,27.453514099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5439702868461609,0.050000000745058,0.045856088399887,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5439702868461609,0.050000000745058,0.04828866943717,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5439702868461609,0.050000000745058,0.0356658473610878,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5439702868461609,0.050000000745058,0.04828866943717,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5439702868461609,0.050000000745058,0.2290606498718261,291.12567138671875,291.1499938964844,284.25,283.8607788085937,291.1748352050781,296.127685546875,291.12896728515625,1.0,0.1508447676897049,1.0,1.0,0.6707838773727417,1.0,-0.4886078536510467,0.2261333018541336,0.2624745368957519,0.1116317957639694,0.0,0.0,0.0,25.051517486572266,25.0,18.82740020751953,-0.0,27.453514099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439693331718445,0.050000000745058,0.2290607094764709,291.1360168457031,291.1499938964844,284.25,283.8517761230469,291.16131591796875,296.1286926269531,291.1378479003906,1.0,0.1508244425058365,1.0,1.0,0.6695481538772583,1.0,-0.4886079132556915,0.226672425866127,0.2619354724884033,0.1111884266138076,0.0,0.0,0.0,25.041915893554688,25.0,10.686361312866213,-0.0,27.44562530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439693331718445,0.050000000745058,0.2290607094764709,291.1360168457031,291.1499938964844,284.25,283.8517761230469,291.16131591796875,296.1286926269531,291.1378479003906,1.0,0.1508244425058365,1.0,1.0,0.6695481538772583,1.0,-0.4886079132556915,0.226672425866127,0.2619354724884033,0.1111884266138076,0.0,0.0,0.0,25.041915893554688,25.0,10.686361312866213,-0.0,27.44562530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5439627766609192,0.050000000745058,0.0458561517298221,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5439627766609192,0.050000000745058,0.0482887364923954,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5439627766609192,0.050000000745058,0.0356658957898616,296.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5439627766609192,0.050000000745058,0.0482887364923954,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5439627766609192,0.050000000745058,0.2290609776973724,291.13916015625,291.1499938964844,284.25,283.8471374511719,291.15411376953125,296.1292419433594,291.1404113769531,1.0,0.1508157849311828,1.0,1.0,0.6689303517341614,1.0,-0.4886084496974945,0.2269588857889175,0.2616495788097381,0.1109289303421974,0.0,0.0,0.0,25.03779602050781,25.0,7.110234260559082,-0.0,27.442289352416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5439528226852417,0.050000000745058,0.0458562299609184,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5439528226852417,0.050000000745058,0.0482888184487819,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5439528226852417,0.050000000745058,0.0356659553945064,296.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5439528226852417,0.050000000745058,0.0482888184487819,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5439528226852417,0.050000000745058,0.2290613651275634,291.1412048339844,291.1499938964844,284.25,283.8423767089844,291.1444396972656,296.1298217773437,291.1418762207031,1.0,0.1508079469203949,1.0,1.0,0.6677246689796448,1.0,-0.488609254360199,0.2273704558610916,0.2612387835979461,0.1107593849301338,0.0,0.0,0.0,25.034029006958008,25.0,3.49029803276062,-0.0,27.439287185668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5439229011535645,0.050000000745058,0.0458564572036266,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5439229011535645,0.050000000745058,0.0482890605926513,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5439229011535645,0.050000000745058,0.0356661342084407,296.8028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5439229011535645,0.050000000745058,0.0482890605926513,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5439229011535645,0.050000000745058,0.2290625125169754,291.1413269042969,291.1499938964844,284.25,283.8326110839844,291.1221923828125,296.13104248046875,291.1405944824219,1.0,0.1507945954799652,1.0,1.0,0.6653133034706116,1.0,-0.48861163854599,0.228244200348854,0.2603674232959747,0.1103733479976654,0.0,0.0,0.0,25.027528762817383,25.0,-3.9358646869659424,-0.0,27.43421936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5439229011535645,0.050000000745058,0.0458564572036266,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5439229011535645,0.050000000745058,0.0482890605926513,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5439229011535645,0.050000000745058,0.0356661342084407,296.8028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5439229011535645,0.050000000745058,0.0482890605926513,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5439229011535645,0.050000000745058,0.2290625125169754,291.1413269042969,291.1499938964844,284.25,283.8326110839844,291.1221923828125,296.13104248046875,291.1405944824219,1.0,0.1507945954799652,1.0,1.0,0.6653133034706116,1.0,-0.48861163854599,0.228244200348854,0.2603674232959747,0.1103733479976654,0.0,0.0,0.0,25.027528762817383,25.0,-3.9358646869659424,-0.0,27.43421936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5438814759254456,0.050000000745058,0.045856773853302,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5438814759254456,0.050000000745058,0.0482893921434879,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5438814759254456,0.050000000745058,0.0356663800776004,296.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5438814759254456,0.050000000745058,0.0482893921434879,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5438814759254456,0.050000000745058,0.2290640920400619,291.13641357421875,291.1499938964844,284.25,283.8225402832031,291.0989074707031,296.1323547363281,291.13458251953125,1.0,0.1507838368415832,1.0,1.0,0.6629019379615784,1.0,-0.488614946603775,0.2291608452796936,0.2594541013240814,0.1099137216806411,0.0,0.0,0.0,25.022201538085938,25.0,-10.291772842407228,-0.0,27.43021011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5438814759254456,0.050000000745058,0.045856773853302,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5438814759254456,0.050000000745058,0.0482893921434879,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5438814759254456,0.050000000745058,0.0356663800776004,296.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5438814759254456,0.050000000745058,0.0482893921434879,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5438814759254456,0.050000000745058,0.2290640920400619,291.13641357421875,291.1499938964844,284.25,283.8225402832031,291.0989074707031,296.1323547363281,291.13458251953125,1.0,0.1507838368415832,1.0,1.0,0.6629019379615784,1.0,-0.488614946603775,0.2291608452796936,0.2594541013240814,0.1099137216806411,0.0,0.0,0.0,25.022201538085938,25.0,-10.291772842407228,-0.0,27.43021011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0458571650087833,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0482898019254207,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0356666818261146,296.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0482898019254207,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.2290660291910171,291.12750244140625,291.1499938964844,284.25,283.8122253417969,291.0747375488281,296.1337585449219,291.124755859375,1.0,0.1507751941680908,1.0,1.0,0.6605054140090942,1.0,-0.4886189997196197,0.2301113903522491,0.2585076093673706,0.1093909740447998,0.0,0.0,0.0,25.01781845092773,25.0,-15.589503288269045,-0.0,27.427051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0458571650087833,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0482898019254207,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0356666818261146,296.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.0482898019254207,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5438306927680969,0.050000000745058,0.2290660291910171,291.12750244140625,291.1499938964844,284.25,283.8122253417969,291.0747375488281,296.1337585449219,291.124755859375,1.0,0.1507751941680908,1.0,1.0,0.6605054140090942,1.0,-0.4886189997196197,0.2301113903522491,0.2585076093673706,0.1093909740447998,0.0,0.0,0.0,25.01781845092773,25.0,-15.589503288269045,-0.0,27.427051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0458576083183288,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0482902713119983,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0356670282781124,296.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0482902713119983,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.229068249464035,291.1151733398437,291.1499938964844,284.25,283.8016967773437,291.0497741699219,296.1351928710937,291.1116638183594,1.0,0.1507682800292968,1.0,1.0,0.6581088900566101,1.0,-0.4886236786842346,0.2310921549797058,0.2575315237045288,0.1088240146636962,0.0,0.0,0.0,25.01422500610352,25.0,-19.969301223754883,-0.0,27.424604415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0458576083183288,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0482902713119983,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0356670282781124,296.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0482902713119983,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.229068249464035,291.1151733398437,291.1499938964844,284.25,283.8016967773437,291.0497741699219,296.1351928710937,291.1116638183594,1.0,0.1507682800292968,1.0,1.0,0.6581088900566101,1.0,-0.4886236786842346,0.2310921549797058,0.2575315237045288,0.1088240146636962,0.0,0.0,0.0,25.01422500610352,25.0,-19.969301223754883,-0.0,27.424604415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.0458578467369079,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.0482905209064483,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.0356672145426273,296.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.0482905209064483,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.2290694415569305,291.10791015625,291.1499938964844,284.25,283.79638671875,291.0370483398437,296.13592529296875,291.1040344238281,1.0,0.1507653892040252,1.0,1.0,0.6569106578826904,1.0,-0.4886261820793152,0.2315916270017624,0.2570345401763916,0.1085295155644416,0.0,0.0,0.0,25.012678146362305,25.0,-21.85932350158692,-0.0,27.42360496520996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
