time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952120,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5429361462593079,0.050000000745058,0.0458640083670616,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5429361462593079,0.050000000745058,0.0482970103621482,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5429361462593079,0.050000000745058,0.0356720089912414,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5429361462593079,0.050000000745058,0.0482970103621482,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5429361462593079,0.050000000745058,0.229100227355957,291.0113525390625,291.1499938964844,284.2541809082031,283.64019775390625,291.0516052246094,296.1600952148437,291.0136108398437,1.0,0.15074422955513,1.0,1.0,0.6832974553108215,1.0,-0.4886910021305084,0.2314735800027847,0.2572174072265625,0.0907416716217994,0.0,0.0,0.0,25.000221252441406,25.0,12.67758083343506,-0.0,27.41862297058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205383300781,0.5429360866546631,0.050000000745058,0.0458640120923519,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205383300781,0.5429360866546631,0.050000000745058,0.0482970103621482,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205383300781,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205383300781,0.5429360866546631,0.050000000745058,0.0482970103621482,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205383300781,0.5429360866546631,0.050000000745058,0.229100227355957,291.0210266113281,291.1499938964844,284.2664489746094,283.6490478515625,291.0699462890625,296.17059326171875,291.02374267578125,1.0,0.1507441103458404,1.0,1.0,0.6848596334457397,1.0,-0.4886910021305084,0.2311959862709045,0.2574950158596039,0.0904674977064132,0.0,0.0,0.0,25.00022315979004,25.0,14.92498779296875,-0.0,27.41858291625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205383300781,0.5429360866546631,0.050000000745058,0.0458640120923519,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205383300781,0.5429360866546631,0.050000000745058,0.0482970103621482,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205383300781,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205383300781,0.5429360866546631,0.050000000745058,0.0482970103621482,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205383300781,0.5429360866546631,0.050000000745058,0.229100227355957,291.0210266113281,291.1499938964844,284.2664489746094,283.6490478515625,291.0699462890625,296.17059326171875,291.02374267578125,1.0,0.1507441103458404,1.0,1.0,0.6848596334457397,1.0,-0.4886910021305084,0.2311959862709045,0.2574950158596039,0.0904674977064132,0.0,0.0,0.0,25.00022315979004,25.0,14.92498779296875,-0.0,27.41858291625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.5429363250732422,0.050000000745058,0.0458640083670616,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.5429363250732422,0.050000000745058,0.0482970103621482,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.5429363250732422,0.050000000745058,0.0356720052659511,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.5429363250732422,0.050000000745058,0.0482970103621482,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.5429363250732422,0.050000000745058,0.2291002124547958,291.0267028808594,291.1499938964844,284.27545166015625,283.65655517578125,291.08154296875,296.1778259277344,291.0297546386719,1.0,0.1507440656423568,1.0,1.0,0.6856407523155212,1.0,-0.488690972328186,0.2310566008090973,0.2576343715190887,0.0903363600373268,0.0,0.0,0.0,25.000225067138672,25.0,16.630464553833008,-0.0,27.41856002807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.5429369211196899,0.050000000745058,0.0458640046417713,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.5429369211196899,0.050000000745058,0.0482970066368579,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.5429369211196899,0.050000000745058,0.0356720015406608,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.5429369211196899,0.050000000745058,0.0482970066368579,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.5429369211196899,0.050000000745058,0.2291001975536346,291.0330505371094,291.1499938964844,284.2862854003906,283.66607666015625,291.09326171875,296.1861572265625,291.0364685058594,1.0,0.1507440060377121,1.0,1.0,0.6860092878341675,1.0,-0.4886909425258636,0.230984166264534,0.2577067613601684,0.0902759507298469,0.0,0.0,0.0,25.000215530395508,25.0,18.429122924804688,-0.0,27.41853713989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.5429385900497437,0.050000000745058,0.0458639897406101,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.5429385900497437,0.050000000745058,0.0482969917356967,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.5429385900497437,0.050000000745058,0.0356719940900802,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.5429385900497437,0.050000000745058,0.0482969917356967,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.5429385900497437,0.050000000745058,0.2291001379489898,291.0476379394531,291.1499938964844,284.313232421875,283.6907958984375,291.1195983886719,296.2057189941406,291.0516967773437,1.0,0.1507439166307449,1.0,1.0,0.6867464780807495,1.0,-0.4886907935142517,0.2308456003665924,0.2578451931476593,0.0901729762554168,0.0,0.0,0.0,25.00020217895508,25.0,22.09099197387696,-0.0,27.418493270874023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.5429385900497437,0.050000000745058,0.0458639897406101,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.5429385900497437,0.050000000745058,0.0482969917356967,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.5429385900497437,0.050000000745058,0.0356719940900802,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.5429385900497437,0.050000000745058,0.0482969917356967,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.5429385900497437,0.050000000745058,0.2291001379489898,291.0476379394531,291.1499938964844,284.313232421875,283.6907958984375,291.1195983886719,296.2057189941406,291.0516967773437,1.0,0.1507439166307449,1.0,1.0,0.6867464780807495,1.0,-0.4886907935142517,0.2308456003665924,0.2578451931476593,0.0901729762554168,0.0,0.0,0.0,25.00020217895508,25.0,22.09099197387696,-0.0,27.418493270874023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.5429409146308899,0.050000000745058,0.0458639748394489,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.5429409146308899,0.050000000745058,0.0482969731092453,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.5429409146308899,0.050000000745058,0.035671979188919,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.5429409146308899,0.050000000745058,0.0482969731092453,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.5429409146308899,0.050000000745058,0.2291000485420227,291.0650329589844,291.1499938964844,284.3468322753906,283.72265625,291.1508483886719,296.2283935546875,291.0698547363281,1.0,0.1507438123226165,1.0,1.0,0.6874836087226868,1.0,-0.4886906147003174,0.2307037562131881,0.257986843585968,0.0900805965065956,0.0,0.0,0.0,25.00019264221192,25.0,26.40584754943848,-0.0,27.41844749450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.5429409146308899,0.050000000745058,0.0458639748394489,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.5429409146308899,0.050000000745058,0.0482969731092453,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.5429409146308899,0.050000000745058,0.035671979188919,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.5429409146308899,0.050000000745058,0.0482969731092453,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.5429409146308899,0.050000000745058,0.2291000485420227,291.0650329589844,291.1499938964844,284.3468322753906,283.72265625,291.1508483886719,296.2283935546875,291.0698547363281,1.0,0.1507438123226165,1.0,1.0,0.6874836087226868,1.0,-0.4886906147003174,0.2307037562131881,0.257986843585968,0.0900805965065956,0.0,0.0,0.0,25.00019264221192,25.0,26.40584754943848,-0.0,27.41844749450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.542944073677063,0.050000000745058,0.0458639487624168,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.542944073677063,0.050000000745058,0.0482969470322132,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.542944073677063,0.050000000745058,0.0356719605624675,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.542944073677063,0.050000000745058,0.0482969470322132,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.542944073677063,0.050000000745058,0.2290999293327331,291.0854187011719,291.1499938964844,284.3865966796875,283.7611083984375,291.1817626953125,296.253662109375,291.09088134765625,1.0,0.1507437378168106,1.0,1.0,0.6870167255401611,1.0,-0.4886903464794159,0.2307596355676651,0.257930725812912,0.0901970639824867,0.0,0.0,0.0,25.00015640258789,25.0,30.202917098999023,-0.0,27.41840553283692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.542944073677063,0.050000000745058,0.0458639487624168,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.542944073677063,0.050000000745058,0.0482969470322132,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.542944073677063,0.050000000745058,0.0356719605624675,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.542944073677063,0.050000000745058,0.0482969470322132,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.542944073677063,0.050000000745058,0.2290999293327331,291.0854187011719,291.1499938964844,284.3865966796875,283.7611083984375,291.1817626953125,296.253662109375,291.09088134765625,1.0,0.1507437378168106,1.0,1.0,0.6870167255401611,1.0,-0.4886903464794159,0.2307596355676651,0.257930725812912,0.0901970639824867,0.0,0.0,0.0,25.00015640258789,25.0,30.202917098999023,-0.0,27.41840553283692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.5429477095603943,0.050000000745058,0.0458639226853847,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.5429477095603943,0.050000000745058,0.0482969172298908,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.5429477095603943,0.050000000745058,0.0356719382107257,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.5429477095603943,0.050000000745058,0.0482969172298908,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.5429477095603943,0.050000000745058,0.2290997803211212,291.1081848144531,291.1499938964844,284.4320373535156,283.8056945800781,291.2158508300781,296.2811584472656,291.1142578125,1.0,0.1507436782121658,1.0,1.0,0.6865498423576355,1.0,-0.488690048456192,0.2308195233345031,0.2578705251216888,0.0903275981545448,0.0,0.0,0.0,25.0001277923584,25.0,33.7841911315918,-0.0,27.41836738586425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.5429477095603943,0.050000000745058,0.0458639226853847,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.5429477095603943,0.050000000745058,0.0482969172298908,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.5429477095603943,0.050000000745058,0.0356719382107257,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.5429477095603943,0.050000000745058,0.0482969172298908,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.5429477095603943,0.050000000745058,0.2290997803211212,291.1081848144531,291.1499938964844,284.4320373535156,283.8056945800781,291.2158508300781,296.2811584472656,291.1142578125,1.0,0.1507436782121658,1.0,1.0,0.6865498423576355,1.0,-0.488690048456192,0.2308195233345031,0.2578705251216888,0.0903275981545448,0.0,0.0,0.0,25.0001277923584,25.0,33.7841911315918,-0.0,27.41836738586425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5429496169090271,0.050000000745058,0.0458639077842235,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5429496169090271,0.050000000745058,0.0482969023287296,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5429496169090271,0.050000000745058,0.0356719270348548,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5429496169090271,0.050000000745058,0.0482969023287296,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5429496169090271,0.050000000745058,0.2290997058153152,291.1205444335937,291.1499938964844,284.45672607421875,283.8301086425781,291.2342529296875,296.2956848144531,291.1269836425781,1.0,0.1507436484098434,1.0,1.0,0.6863164305686951,1.0,-0.4886898994445801,0.2308486551046371,0.2578412592411041,0.0903952121734619,0.0,0.0,0.0,25.0001163482666,25.0,35.69807434082031,-0.0,27.41834831237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5429518818855286,0.050000000745058,0.045863889157772,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5429518818855286,0.050000000745058,0.0482968837022781,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5429518818855286,0.050000000745058,0.0356719158589839,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5429518818855286,0.050000000745058,0.0482968837022781,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5429518818855286,0.050000000745058,0.2290996313095092,291.1335754394531,291.1499938964844,284.482666015625,283.8558349609375,291.25079345703125,296.3106384277344,291.1403503417969,1.0,0.1507436335086822,1.0,1.0,0.6852349042892456,1.0,-0.4886897206306457,0.2310161888599395,0.2576735317707062,0.090602345764637,0.0,0.0,0.0,25.000083923339844,25.0,37.27142333984375,-0.0,27.418333053588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5429564714431763,0.050000000745058,0.0458638556301593,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5429564714431763,0.050000000745058,0.0482968464493751,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5429564714431763,0.050000000745058,0.0356718860566616,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5429564714431763,0.050000000745058,0.0482968464493751,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5429564714431763,0.050000000745058,0.2290994524955749,291.1608581542969,291.1499938964844,284.5380249023437,283.9110107421875,291.2837829589844,296.34197998046875,291.1679077148437,1.0,0.150743618607521,1.0,1.0,0.6830718517303467,1.0,-0.4886893630027771,0.2313739955425262,0.2573153376579284,0.0910435989499092,0.0,0.0,0.0,25.00002670288086,25.0,39.30093383789063,-0.0,27.41830825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5429564714431763,0.050000000745058,0.0458638556301593,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5429564714431763,0.050000000745058,0.0482968464493751,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5429564714431763,0.050000000745058,0.0356718860566616,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5429564714431763,0.050000000745058,0.0482968464493751,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5429564714431763,0.050000000745058,0.2290994524955749,291.1608581542969,291.1499938964844,284.5380249023437,283.9110107421875,291.2837829589844,296.34197998046875,291.1679077148437,1.0,0.150743618607521,1.0,1.0,0.6830718517303467,1.0,-0.4886893630027771,0.2313739955425262,0.2573153376579284,0.0910435989499092,0.0,0.0,0.0,25.00002670288086,25.0,39.30093383789063,-0.0,27.41830825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.5429612994194031,0.050000000745058,0.0458638183772563,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.5429612994194031,0.050000000745058,0.0482968091964721,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.5429612994194031,0.050000000745058,0.0356718562543392,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.5429612994194031,0.050000000745058,0.0482968091964721,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.5429612994194031,0.050000000745058,0.2290992587804794,291.18951416015625,291.1499938964844,284.59765625,283.9707336425781,291.3197021484375,296.37506103515625,291.1969909667969,1.0,0.1507436335086822,1.0,1.0,0.6809088587760925,1.0,-0.488688975572586,0.2317377179861068,0.256951242685318,0.0914948582649231,0.0,0.0,0.0,24.99997901916504,25.0,41.53897857666016,-0.0,27.41829299926757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.5429612994194031,0.050000000745058,0.0458638183772563,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.5429612994194031,0.050000000745058,0.0482968091964721,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.5429612994194031,0.050000000745058,0.0356718562543392,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.5429612994194031,0.050000000745058,0.0482968091964721,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.5429612994194031,0.050000000745058,0.2290992587804794,291.18951416015625,291.1499938964844,284.59765625,283.9707336425781,291.3197021484375,296.37506103515625,291.1969909667969,1.0,0.1507436335086822,1.0,1.0,0.6809088587760925,1.0,-0.488688975572586,0.2317377179861068,0.256951242685318,0.0914948582649231,0.0,0.0,0.0,24.99997901916504,25.0,41.53897857666016,-0.0,27.41829299926757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2148742675781,0.5429660677909851,0.050000000745058,0.0458637811243534,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2148742675781,0.5429660677909851,0.050000000745058,0.0482967682182788,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2148742675781,0.5429660677909851,0.050000000745058,0.0356718301773071,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2148742675781,0.5429660677909851,0.050000000745058,0.0482967682182788,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2148742675781,0.5429660677909851,0.050000000745058,0.2290990799665451,291.21636962890625,291.1499938964844,284.6540832519531,284.02740478515625,291.3465270996094,296.4061279296875,291.2239685058594,1.0,0.150743693113327,1.0,1.0,0.6771441698074341,1.0,-0.4886885583400726,0.2323972582817077,0.2562913000583648,0.0922329127788543,0.0,0.0,0.0,24.99989128112793,25.0,42.3213119506836,-0.0,27.418291091918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181396484375,0.5429666638374329,0.050000000745058,0.0458637773990631,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181396484375,0.5429666638374329,0.050000000745058,0.0482967644929885,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181396484375,0.5429666638374329,0.050000000745058,0.0356718264520168,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181396484375,0.5429666638374329,0.050000000745058,0.0482967644929885,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181396484375,0.5429666638374329,0.050000000745058,0.2290990650653839,291.2196044921875,291.1499938964844,284.6610717773437,284.0344543457031,291.3497009277344,296.40997314453125,291.2272033691406,1.0,0.150743693113327,1.0,1.0,0.6766898036003113,1.0,-0.4886885285377502,0.2324797958135604,0.2562087178230285,0.0923249721527099,0.0,0.0,0.0,24.99988174438477,25.0,42.31034469604492,-0.0,27.418291091918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341003417969,0.5429695248603821,0.050000000745058,0.0458637550473213,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341003417969,0.5429695248603821,0.050000000745058,0.0482967421412467,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341003417969,0.5429695248603821,0.050000000745058,0.0356718078255653,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341003417969,0.5429695248603821,0.050000000745058,0.0482967421412467,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341003417969,0.5429695248603821,0.050000000745058,0.2290989458560943,291.2355651855469,291.1499938964844,284.6961669921875,284.0697937011719,291.36572265625,296.4293212890625,291.2431030273437,1.0,0.1507437378168106,1.0,1.0,0.6744457483291626,1.0,-0.4886882901191711,0.2328921854496002,0.2557961046695709,0.0927844196557998,0.0,0.0,0.0,24.99983596801757,25.0,42.295204162597656,-0.0,27.418296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481384277344,0.5429720282554626,0.050000000745058,0.0458637364208698,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481384277344,0.5429720282554626,0.050000000745058,0.048296719789505,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481384277344,0.5429720282554626,0.050000000745058,0.0356717929244041,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481384277344,0.5429720282554626,0.050000000745058,0.048296719789505,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481384277344,0.5429720282554626,0.050000000745058,0.2290988564491272,291.2496032714844,291.1499938964844,284.727783203125,284.1016540527344,291.3802490234375,296.4468078613281,291.2571716308594,1.0,0.1507437974214553,1.0,1.0,0.6724708080291748,1.0,-0.4886880815029144,0.2332618534564972,0.2554262280464172,0.0931953713297844,0.0,0.0,0.0,24.99979782104492,25.0,42.3838005065918,-0.0,27.418306350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632141113281,0.5429746508598328,0.050000000745058,0.045863714069128,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632141113281,0.5429746508598328,0.050000000745058,0.0482967011630535,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632141113281,0.5429746508598328,0.050000000745058,0.0356717780232429,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632141113281,0.5429746508598328,0.050000000745058,0.0482967011630535,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632141113281,0.5429746508598328,0.050000000745058,0.2290987521409988,291.26470947265625,291.1499938964844,284.76220703125,284.1363830566406,291.396240234375,296.4660339355469,291.2723388671875,1.0,0.1507438570261001,1.0,1.0,0.6703612804412842,1.0,-0.4886878728866577,0.2336638122797012,0.2550240755081177,0.0936411172151565,0.0,0.0,0.0,24.9997615814209,25.0,42.59137725830078,-0.0,27.41831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.5429775714874268,0.050000000745058,0.0458636917173862,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.5429775714874268,0.050000000745058,0.0482966750860214,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.5429775714874268,0.050000000745058,0.0356717593967914,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.5429775714874268,0.050000000745058,0.0482966750860214,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.5429775714874268,0.050000000745058,0.2290986329317093,291.2799072265625,291.1499938964844,284.7973022460937,284.1718139648437,291.4086303710937,296.4858093261719,291.2875366210937,1.0,0.1507439464330673,1.0,1.0,0.6671600937843323,1.0,-0.4886876344680786,0.2342806756496429,0.2544069588184356,0.0943002924323082,0.0,0.0,0.0,24.99969291687012,25.0,42.312744140625,-0.0,27.41833877563477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0458636470139026,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0482966303825378,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0356717258691787,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0482966303825378,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.2290984243154525,291.309326171875,291.1499938964844,284.8691711425781,284.244384765625,291.4307556152344,296.52752685546875,291.31646728515625,1.0,0.150744155049324,1.0,1.0,0.6607577204704285,1.0,-0.4886871874332428,0.235595241189003,0.2530919313430786,0.0956970229744911,0.0,0.0,0.0,24.99956321716309,25.0,40.16826248168945,-0.0,27.41839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0458636470139026,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0482966303825378,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0356717258691787,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0482966303825378,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.2290984243154525,291.309326171875,291.1499938964844,284.8691711425781,284.244384765625,291.4307556152344,296.52752685546875,291.31646728515625,1.0,0.150744155049324,1.0,1.0,0.6607577204704285,1.0,-0.4886871874332428,0.235595241189003,0.2530919313430786,0.0956970229744911,0.0,0.0,0.0,24.99956321716309,25.0,40.16826248168945,-0.0,27.41839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0458636060357093,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0482965856790542,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.035671692341566,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0482965856790542,297.58062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.2290982007980346,291.3371887207031,291.1499938964844,284.94293212890625,284.3188781738281,291.4541015625,296.5730285644531,291.3440856933594,1.0,0.1507444232702255,1.0,1.0,0.6543553471565247,1.0,-0.488686740398407,0.2369836866855621,0.2517030239105224,0.0971634611487388,0.0,0.0,0.0,24.99944496154785,25.0,38.45649337768555,-0.0,27.418476104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0458636060357093,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0482965856790542,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.035671692341566,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0482965856790542,297.58062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.2290982007980346,291.3371887207031,291.1499938964844,284.94293212890625,284.3188781738281,291.4541015625,296.5730285644531,291.3440856933594,1.0,0.1507444232702255,1.0,1.0,0.6543553471565247,1.0,-0.488686740398407,0.2369836866855621,0.2517030239105224,0.0971634611487388,0.0,0.0,0.0,24.99944496154785,25.0,38.45649337768555,-0.0,27.418476104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0458635613322258,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0356716588139534,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.6291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3638000488281,291.1499938964844,285.0180969238281,284.3947448730469,291.46697998046875,296.621337890625,291.3700561523437,1.0,0.1507447808980941,1.0,1.0,0.6459133625030518,1.0,-0.4886862337589264,0.2389246672391891,0.2497615814208984,0.0991749987006187,0.0,0.0,0.0,24.999265670776367,25.0,35.034175872802734,-0.0,27.41858673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0458635613322258,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0356716588139534,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.6291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3638000488281,291.1499938964844,285.0180969238281,284.3947448730469,291.46697998046875,296.621337890625,291.3700561523437,1.0,0.1507447808980941,1.0,1.0,0.6459133625030518,1.0,-0.4886862337589264,0.2389246672391891,0.2497615814208984,0.0991749987006187,0.0,0.0,0.0,24.999265670776367,25.0,35.034175872802734,-0.0,27.41858673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819580078125,0.5429996252059937,0.050000000745058,0.0458635240793228,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819580078125,0.5429996252059937,0.050000000745058,0.0482964999973773,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819580078125,0.5429996252059937,0.050000000745058,0.035671629011631,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819580078125,0.5429996252059937,0.050000000745058,0.0482964999973773,297.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819580078125,0.5429996252059937,0.050000000745058,0.2290977984666824,291.383056640625,291.1499938964844,285.0804138183594,284.45758056640625,291.47418212890625,296.6614990234375,291.3885803222656,1.0,0.1507451385259628,1.0,1.0,0.6389923691749573,1.0,-0.4886858463287353,0.2406335771083831,0.2480522841215133,0.1009370312094688,0.0,0.0,0.0,24.99912452697754,25.0,31.16411781311035,-0.0,27.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5443592667579651,0.050000000745058,0.0458532907068729,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5443592667579651,0.050000000745058,0.0482857227325439,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5443592667579651,0.050000000745058,0.0356636717915535,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5443592667579651,0.050000000745058,0.0482857227325439,297.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.549441397190094,0.1450494229793548,0.2342286109924316,291.386962890625,291.1499938964844,285.0941467285156,284.471435546875,291.47491455078125,296.6703186035156,291.3921813964844,1.0,0.1508045792579651,1.0,1.0,0.6374714374542236,1.0,-0.4947050213813782,0.2442626506090164,0.2504423856735229,0.1019636094570159,0.0,0.0,0.0,24.759611129760746,43.0,30.300029754638672,-0.0,27.726303100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3993530273437,0.6987379789352417,0.050000000745058,0.0452377013862133,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3993225097656,0.6987379789352417,0.050000000745058,0.0476374775171279,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3993225097656,0.6987379789352417,0.050000000745058,0.0351848788559436,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3993225097656,0.6987379789352417,0.050000000745058,0.0476374775171279,297.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40191650390625,0.9264070987701416,0.1483380049467086,0.5278809070587158,291.40234375,291.1499938964844,285.13238525390625,284.50994873046875,291.5088806152344,296.6793212890625,291.4091796875,1.0,0.1598294377326965,1.0,1.0,0.6332504749298096,1.0,-0.8443310856819153,0.4155001938343048,0.4288308918476105,0.1939336657524109,0.0,0.0,0.0,11.39966869354248,43.0,44.12520599365234,-0.0,50.55620193481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4233703613281,0.6849226951599121,0.050000000745058,0.045261163264513,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4233703613281,0.6849226951599121,0.050000000745058,0.0476621836423873,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4233703613281,0.6849226951599121,0.050000000745058,0.0352031253278255,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4233703613281,0.6849226951599121,0.050000000745058,0.0476621836423873,297.6666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4281921386719,0.930474579334259,0.1506246477365493,0.5649482607841492,291.4283752441406,291.04998779296875,285.170654296875,284.5484924316406,291.5052795410156,296.6684265136719,291.434326171875,1.0,0.1682152301073074,1.0,1.0,0.629930853843689,1.0,-0.888906717300415,0.4386233985424042,0.4502833187580108,0.2084105461835861,0.0,0.0,0.0,12.505799293518066,46.0,46.75819778442383,-0.0,58.79585266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45330810546875,0.6778324842453003,0.050000000745058,0.0452742017805576,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.45330810546875,0.6778324842453003,0.050000000745058,0.0476759113371372,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.45330810546875,0.6778324842453003,0.050000000745058,0.0352132655680179,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45330810546875,0.6778324842453003,0.050000000745058,0.0476759113371372,297.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4555358886719,0.967201828956604,0.1550615727901458,0.6466887593269348,291.4555358886719,290.95001220703125,285.24713134765625,284.62530517578125,291.4985046386719,296.6474609375,291.4581604003906,1.0,0.1838322430849075,1.0,1.0,0.6232917308807373,1.0,-0.9871088862419128,0.4898079037666321,0.4973009526729584,0.2411645650863647,0.0,0.0,0.0,13.985101699829102,34.0,31.70534324645996,-0.0,78.0908432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
