time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45330810546875,0.6778324842453003,0.050000000745058,0.0452742017805576,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.45330810546875,0.6778324842453003,0.050000000745058,0.0476759113371372,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.45330810546875,0.6778324842453003,0.050000000745058,0.0352132655680179,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45330810546875,0.6778324842453003,0.050000000745058,0.0476759113371372,297.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4555358886719,0.967201828956604,0.1550615727901458,0.6466887593269348,291.4555358886719,290.95001220703125,285.24713134765625,284.62530517578125,291.4985046386719,296.6474609375,291.4581604003906,1.0,0.1838322430849075,1.0,1.0,0.6232917308807373,1.0,-0.9871088862419128,0.4898079037666321,0.4973009526729584,0.2411645650863647,0.0,0.0,0.0,13.985101699829102,34.0,31.70534324645996,-0.0,78.0908432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4674987792969,0.6719126105308533,0.050000000745058,0.0452859662473201,297.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4674987792969,0.6719126105308533,0.050000000745058,0.0476883016526699,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4674987792969,0.6719126105308533,0.050000000745058,0.0352224186062812,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4674987792969,0.6719126105308533,0.050000000745058,0.0476883016526699,297.6256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4684753417969,0.9820610880851746,0.1592873632907867,0.6963185667991638,291.4684753417969,290.8500061035156,285.3231201171875,284.701416015625,291.4851379394531,296.6269226074219,291.4693603515625,1.0,0.1930531859397888,1.0,1.0,0.6166525483131409,1.0,-1.04673433303833,0.5228808522224426,0.5238534808158875,0.2632048726081848,0.0,0.0,0.0,15.041525840759276,25.0,15.795461654663086,-0.0,91.89215087890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4674987792969,0.6719126105308533,0.050000000745058,0.0452859662473201,297.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4674987792969,0.6719126105308533,0.050000000745058,0.0476883016526699,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4674987792969,0.6719126105308533,0.050000000745058,0.0352224186062812,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4674987792969,0.6719126105308533,0.050000000745058,0.0476883016526699,297.6256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4684753417969,0.9820610880851746,0.1592873632907867,0.6963185667991638,291.4684753417969,290.8500061035156,285.3231201171875,284.701416015625,291.4851379394531,296.6269226074219,291.4693603515625,1.0,0.1930531859397888,1.0,1.0,0.6166525483131409,1.0,-1.04673433303833,0.5228808522224426,0.5238534808158875,0.2632048726081848,0.0,0.0,0.0,15.041525840759276,25.0,15.795461654663086,-0.0,91.89215087890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46014404296875,0.6665404438972473,0.050000000745058,0.0452975556254386,297.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.46014404296875,0.6665404438972473,0.050000000745058,0.0477005057036876,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.46014404296875,0.6665404438972473,0.050000000745058,0.0352314300835132,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46014404296875,0.6665404438972473,0.050000000745058,0.0477005057036876,297.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570617675781,0.9845300912857056,0.1637672483921051,0.7188999652862549,291.4570617675781,290.75,285.3981018066406,284.7762756347656,291.4057922363281,296.6120300292969,291.4532165527344,1.0,0.1975733190774917,1.0,1.0,0.6005768775939941,1.0,-1.07388436794281,0.5464115738868713,0.5274727940559387,0.2816639840602875,0.0,0.0,0.0,15.703413009643556,25.0,-22.859464645385746,-0.0,98.99815368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46014404296875,0.6665404438972473,0.050000000745058,0.0452975556254386,297.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.46014404296875,0.6665404438972473,0.050000000745058,0.0477005057036876,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.46014404296875,0.6665404438972473,0.050000000745058,0.0352314300835132,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46014404296875,0.6665404438972473,0.050000000745058,0.0477005057036876,297.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570617675781,0.9845300912857056,0.1637672483921051,0.7188999652862549,291.4570617675781,290.75,285.3981018066406,284.7762756347656,291.4057922363281,296.6120300292969,291.4532165527344,1.0,0.1975733190774917,1.0,1.0,0.6005768775939941,1.0,-1.07388436794281,0.5464115738868713,0.5274727940559387,0.2816639840602875,0.0,0.0,0.0,15.703413009643556,25.0,-22.859464645385746,-0.0,98.99815368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.439697265625,0.7928709983825684,0.1404026448726654,0.076774813234806,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4410705566406,0.6643776893615723,0.050000000745058,0.047705665230751,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4410705566406,0.6643776893615723,0.050000000745058,0.0352352410554885,297.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4410705566406,0.6643776893615723,0.050000000745058,0.047705665230751,297.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4364318847656,0.9729172587394714,0.166318655014038,0.6976656317710876,291.4363708496094,290.75,285.4367370605469,284.8147277832031,291.3643798828125,296.61944580078125,291.43145751953125,1.0,0.1998343765735626,1.0,1.0,0.5921714901924133,1.0,-1.0861846208572388,0.5584821105003357,0.5277024507522583,0.2913179993629455,0.0,0.0,0.0,15.99466037750244,25.0,-42.09783554077149,-0.0,102.31153106689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4142150878906,0.9271154403686525,0.1391274034976959,0.1230454817414283,297.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.41748046875,0.8003710508346558,0.143543466925621,0.083619900047779,297.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188232421875,0.7261468768119812,0.138090506196022,0.0458892211318016,297.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192810058594,0.6629528403282166,0.050000000745058,0.0477091148495674,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4140625,0.927187204360962,0.1695022135972976,0.6147596836090088,291.4136657714844,290.6499938964844,285.4716186523437,284.84930419921875,291.3230895996094,296.6244812011719,291.4078063964844,1.0,0.2018401026725769,1.0,1.0,0.5845012068748474,1.0,-1.0981149673461914,0.5702085494995117,0.5279064178466797,0.3007406294345855,0.0,0.0,0.0,16.240360260009766,45.0,-57.0473518371582,-0.0,105.52041625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.384765625,0.9520860314369202,0.1370251029729843,0.1242430359125137,297.638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3847961425781,0.9600844979286194,0.1444002389907837,0.133934810757637,297.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3850402832031,0.9415915608406068,0.1385404765605926,0.0938068106770515,297.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3910522460937,0.6768888831138611,0.050000000745058,0.0476769879460334,297.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.38525390625,0.9019313454627992,0.1743205934762954,0.5377203226089478,291.3841247558594,290.6499938964844,285.5076904296875,284.885009765625,291.27703857421875,296.6282958984375,291.3769836425781,1.0,0.2077450305223465,1.0,1.0,0.5764634013175964,1.0,-1.1418741941452026,0.5997961759567261,0.5420780181884766,0.3184774518013,0.0,0.0,0.0,15.960000991821287,45.0,-72.05780029296875,-0.0,113.82361602783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34893798828125,0.956596314907074,0.1361503005027771,0.1229893118143081,297.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34869384765625,0.9746761322021484,0.1446297317743301,0.1369543671607971,297.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3489074707031,0.9601246118545532,0.1377935856580734,0.0966623649001121,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3495788574219,0.9369282126426696,0.1411175578832626,0.1224914193153381,297.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.349853515625,0.8956843614578247,0.1796270757913589,0.5148459672927856,291.3478698730469,290.1499938964844,285.5431823730469,284.9200439453125,291.2214050292969,296.6494445800781,291.3398742675781,1.0,0.215867280960083,1.0,1.0,0.565891683101654,1.0,-1.192808985710144,0.6344284415245056,0.5583804845809937,0.34636390209198,0.0,0.0,0.0,16.436431884765625,65.0,-90.1803741455078,-0.0,129.7141876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.251708984375,0.9267077445983888,0.137612983584404,0.1234648153185844,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513122558594,0.9488520622253418,0.1463230699300766,0.1382792294025421,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25164794921875,0.9300420880317688,0.138774037361145,0.096917375922203,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514953613281,0.938161313533783,0.1417298316955566,0.1341959685087204,297.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519226074219,0.9202988743782043,0.1892711371183395,0.6058197021484375,291.2496643066406,289.6499938964844,285.61236572265625,284.9879150390625,291.08770751953125,296.6835632324219,291.2393493652344,1.0,0.2381411045789718,1.0,1.0,0.5447481870651245,1.0,-1.3185049295425415,0.7215930223464966,0.5969119071960449,0.4087198078632355,0.0,0.0,0.0,19.488178253173828,85.0,-131.64988708496094,-0.0,173.8709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.251708984375,0.9267077445983888,0.137612983584404,0.1234648153185844,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513122558594,0.9488520622253418,0.1463230699300766,0.1382792294025421,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25164794921875,0.9300420880317688,0.138774037361145,0.096917375922203,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514953613281,0.938161313533783,0.1417298316955566,0.1341959685087204,297.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519226074219,0.9202988743782043,0.1892711371183395,0.6058197021484375,291.2496643066406,289.6499938964844,285.61236572265625,284.9879150390625,291.08770751953125,296.6835632324219,291.2393493652344,1.0,0.2381411045789718,1.0,1.0,0.5447481870651245,1.0,-1.3185049295425415,0.7215930223464966,0.5969119071960449,0.4087198078632355,0.0,0.0,0.0,19.488178253173828,85.0,-131.64988708496094,-0.0,173.8709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.8972330689430237,0.1408541202545166,0.1262100636959076,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.9166640043258668,0.1495089828968048,0.1410622596740722,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.8994691371917725,0.1418749690055847,0.0988769233226776,297.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.9045119881629944,0.1439993381500244,0.136058896780014,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.9510619640350342,0.195734366774559,0.736612856388092,291.1167297363281,289.1499938964844,285.6786499023437,285.0523986816406,290.9317626953125,296.6819763183594,291.1050720214844,1.0,0.2679160833358764,1.0,1.0,0.5236047506332397,1.0,-1.4867206811904907,0.8372620344161987,0.649458646774292,0.4903996884822845,0.0,0.0,0.0,24.10667991638184,105.0,-174.7926788330078,-0.0,247.59869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.8972330689430237,0.1408541202545166,0.1262100636959076,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.9166640043258668,0.1495089828968048,0.1410622596740722,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.8994691371917725,0.1418749690055847,0.0988769233226776,297.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.9045119881629944,0.1439993381500244,0.136058896780014,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.9510619640350342,0.195734366774559,0.736612856388092,291.1167297363281,289.1499938964844,285.6786499023437,285.0523986816406,290.9317626953125,296.6819763183594,291.1050720214844,1.0,0.2679160833358764,1.0,1.0,0.5236047506332397,1.0,-1.4867206811904907,0.8372620344161987,0.649458646774292,0.4903996884822845,0.0,0.0,0.0,24.10667991638184,105.0,-174.7926788330078,-0.0,247.59869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8652038574219,0.874472975730896,0.1438159793615341,0.129129484295845,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.864013671875,0.8929014801979065,0.1531286984682083,0.1445506513118744,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.86505126953125,0.8769100308418274,0.1451023519039154,0.1012631133198738,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.86480712890625,0.8806283473968506,0.1468933671712875,0.138820007443428,297.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8594970703125,0.9809576272964478,0.198622778058052,0.8917619585990906,290.8563537597656,288.6499938964844,285.7415466308594,285.1129455566406,290.48468017578125,296.64520263671875,290.829833984375,1.0,0.3046232759952545,1.0,1.0,0.4754458963871002,1.0,-1.6989010572433472,1.0251200199127195,0.6737810969352722,0.6310226917266846,0.0,0.0,0.0,30.131187438964844,125.0,-357.76812744140625,-0.0,363.0857849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8652038574219,0.874472975730896,0.1438159793615341,0.129129484295845,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.864013671875,0.8929014801979065,0.1531286984682083,0.1445506513118744,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.86505126953125,0.8769100308418274,0.1451023519039154,0.1012631133198738,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.86480712890625,0.8806283473968506,0.1468933671712875,0.138820007443428,297.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8594970703125,0.9809576272964478,0.198622778058052,0.8917619585990906,290.8563537597656,288.6499938964844,285.7415466308594,285.1129455566406,290.48468017578125,296.64520263671875,290.829833984375,1.0,0.3046232759952545,1.0,1.0,0.4754458963871002,1.0,-1.6989010572433472,1.0251200199127195,0.6737810969352722,0.6310226917266846,0.0,0.0,0.0,30.131187438964844,125.0,-357.76812744140625,-0.0,363.0857849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4548645019531,0.7151160836219788,0.1449353098869323,0.1316217631101608,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4531555175781,0.7306665182113647,0.1558057814836502,0.1484491676092147,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4545593261719,0.7178242802619934,0.1468433886766433,0.1035784110426902,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4542236328125,0.72090083360672,0.148993581533432,0.1421429216861724,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4477844238281,0.791994571685791,0.1991588920354843,0.9008174538612366,290.4436340332031,288.1499938964844,285.8006286621094,285.1690673828125,289.9259948730469,296.5888671875,290.4100952148437,1.0,0.3366044759750366,1.0,1.0,0.4272870719432831,1.0,-1.7122513055801392,1.1161822080612185,0.5960690975189209,0.7235384583473206,0.0,0.0,0.0,58.81377029418945,113.0,-538.8552856445312,-0.0,456.6790466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4548645019531,0.7151160836219788,0.1449353098869323,0.1316217631101608,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4531555175781,0.7306665182113647,0.1558057814836502,0.1484491676092147,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4545593261719,0.7178242802619934,0.1468433886766433,0.1035784110426902,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4542236328125,0.72090083360672,0.148993581533432,0.1421429216861724,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4477844238281,0.791994571685791,0.1991588920354843,0.9008174538612366,290.4436340332031,288.1499938964844,285.8006286621094,285.1690673828125,289.9259948730469,296.5888671875,290.4100952148437,1.0,0.3366044759750366,1.0,1.0,0.4272870719432831,1.0,-1.7122513055801392,1.1161822080612185,0.5960690975189209,0.7235384583473206,0.0,0.0,0.0,58.81377029418945,113.0,-538.8552856445312,-0.0,456.6790466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2124328613281,0.6888554692268372,0.1450072973966598,0.1321896165609359,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2104187011719,0.7072209119796753,0.156864196062088,0.1499242037534713,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2120361328125,0.6923319697380066,0.1473041027784347,0.1042770370841026,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21160888671875,0.6961294412612915,0.1498003900051117,0.14336958527565,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20477294921875,0.7633635997772217,0.1991935074329376,0.9031997919082642,290.2002868652344,288.1499938964844,285.8285522460937,285.1952819824219,289.62811279296875,296.5610656738281,290.1640625,1.0,0.3468311131000519,1.0,1.0,0.4032076597213745,1.0,-1.7198805809020996,1.1661360263824463,0.5537445545196533,0.7718380689620972,0.0,0.0,0.0,68.75505828857422,113.0,-611.8225708007812,-0.0,490.4436645507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9442138671875,0.6729084253311157,0.1448294520378112,0.1324101537466049,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94171142578125,0.692438542842865,0.1577533632516861,0.1511266827583313,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.94366455078125,0.6769096851348877,0.1475390493869781,0.1047284454107284,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.943115234375,0.6812037825584412,0.1504563093185424,0.1443429887294769,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9354248046875,0.7470719218254089,0.1990453004837036,0.9042849540710448,289.9302062988281,287.6499938964844,285.8553771972656,285.22021484375,289.2705383300781,296.5331726074219,289.8880615234375,1.0,0.3542076051235199,1.0,1.0,0.3745846450328827,1.0,-1.7246063947677612,1.2241103649139404,0.5004960298538208,0.8287158608436584,0.0,0.0,0.0,75.9622573852539,101.0,-697.2239990234375,-0.0,514.6279907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3153076171875,0.6561837196350098,0.143749251961708,0.1319711059331894,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3119812011719,0.6781952977180481,0.1589868366718292,0.152796596288681,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3144836425781,0.6612492203712463,0.1473218351602554,0.1049833595752716,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.6667824983596802,0.1512701511383056,0.1456021964550018,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3052978515625,0.730682909488678,0.1981204003095626,0.9026778936386108,289.29937744140625,287.1499938964844,285.90533447265625,285.26580810546875,288.5390319824219,296.4765014648437,289.25262451171875,1.0,0.3620287477970123,1.0,1.0,0.3173386454582214,1.0,-1.7259796857833862,1.336880087852478,0.3890995681285858,0.940960168838501,0.0,0.0,0.0,84.3678207397461,89.0,-840.75390625,-0.0,540.3775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3153076171875,0.6561837196350098,0.143749251961708,0.1319711059331894,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3119812011719,0.6781952977180481,0.1589868366718292,0.152796596288681,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3144836425781,0.6612492203712463,0.1473218351602554,0.1049833595752716,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.6667824983596802,0.1512701511383056,0.1456021964550018,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3052978515625,0.730682909488678,0.1981204003095626,0.9026778936386108,289.29937744140625,287.1499938964844,285.90533447265625,285.26580810546875,288.5390319824219,296.4765014648437,289.25262451171875,1.0,0.3620287477970123,1.0,1.0,0.3173386454582214,1.0,-1.7259796857833862,1.336880087852478,0.3890995681285858,0.940960168838501,0.0,0.0,0.0,84.3678207397461,89.0,-840.75390625,-0.0,540.3775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6591186523437,0.6497758626937866,0.1419346779584884,0.1305752545595169,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6552429199219,0.6749936938285828,0.1595920026302337,0.1536067426204681,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6580810546875,0.6560032367706299,0.1463505774736404,0.1044919565320015,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6569519042969,0.6631991267204285,0.151523470878601,0.1460578292608261,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6489562988281,0.7249143719673157,0.1964260041713714,0.8963583707809448,288.6430053710937,287.25,285.95001220703125,285.3053894042969,287.85943603515625,296.41925048828125,288.5966491699219,1.0,0.3629521131515503,1.0,1.0,0.2600926458835602,1.0,-1.7176513671875,1.4350037574768066,0.2826476097106933,1.0405676364898682,0.0,0.0,0.0,86.670654296875,77.0,-892.2615966796875,-0.0,541.8780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6591186523437,0.6497758626937866,0.1419346779584884,0.1305752545595169,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6552429199219,0.6749936938285828,0.1595920026302337,0.1536067426204681,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6580810546875,0.6560032367706299,0.1463505774736404,0.1044919565320015,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6569519042969,0.6631991267204285,0.151523470878601,0.1460578292608261,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6489562988281,0.7249143719673157,0.1964260041713714,0.8963583707809448,288.6430053710937,287.25,285.95001220703125,285.3053894042969,287.85943603515625,296.41925048828125,288.5966491699219,1.0,0.3629521131515503,1.0,1.0,0.2600926458835602,1.0,-1.7176513671875,1.4350037574768066,0.2826476097106933,1.0405676364898682,0.0,0.0,0.0,86.670654296875,77.0,-892.2615966796875,-0.0,541.8780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0684814453125,0.6488432288169861,0.13953597843647,0.1284994781017303,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0647888183594,0.6777313351631165,0.1593760997056961,0.1535687446594238,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06744384765625,0.6563539505004883,0.1447378695011139,0.1034413650631904,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0662536621094,0.6654788851737976,0.1511103808879852,0.1457982510328292,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0598449707031,0.7248997688293457,0.1939350664615631,0.88588947057724,288.0548095703125,287.3500061035156,285.9911804199219,285.3408508300781,287.3636779785156,296.36163330078125,288.01629638671875,1.0,0.3590157330036163,1.0,1.0,0.2113398611545562,1.0,-1.7009764909744265,1.4979898929595947,0.2029866278171539,1.106861591339111,0.0,0.0,0.0,84.79833221435547,65.0,-815.4229125976562,-0.0,525.8086547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0684814453125,0.6488432288169861,0.13953597843647,0.1284994781017303,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0647888183594,0.6777313351631165,0.1593760997056961,0.1535687446594238,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06744384765625,0.6563539505004883,0.1447378695011139,0.1034413650631904,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0662536621094,0.6654788851737976,0.1511103808879852,0.1457982510328292,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0598449707031,0.7248997688293457,0.1939350664615631,0.88588947057724,288.0548095703125,287.3500061035156,285.9911804199219,285.3408508300781,287.3636779785156,296.36163330078125,288.01629638671875,1.0,0.3590157330036163,1.0,1.0,0.2113398611545562,1.0,-1.7009764909744265,1.4979898929595947,0.2029866278171539,1.106861591339111,0.0,0.0,0.0,84.79833221435547,65.0,-815.4229125976562,-0.0,525.8086547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.57977294921875,0.6517267823219299,0.1368339508771896,0.1259569227695465,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763244628906,0.6844159960746765,0.1584941744804382,0.1526916474103927,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5787353515625,0.6606394648551941,0.1427632272243499,0.1019767001271247,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5775756835937,0.6716043949127197,0.1500601172447204,0.144761860370636,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5723876953125,0.728842556476593,0.190926656126976,0.8720176815986633,287.5681457519531,287.45001220703125,286.03106689453125,285.37457275390625,286.9776306152344,296.3138122558594,287.53594970703125,1.0,0.3515506982803345,1.0,1.0,0.1625870615243911,1.0,-1.6772161722183228,1.538305640220642,0.1389105468988418,1.1519763469696045,0.0,0.0,0.0,80.10716247558594,53.0,-697.4525146484375,-0.0,497.5069274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.57977294921875,0.6517267823219299,0.1368339508771896,0.1259569227695465,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763244628906,0.6844159960746765,0.1584941744804382,0.1526916474103927,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5787353515625,0.6606394648551941,0.1427632272243499,0.1019767001271247,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5775756835937,0.6716043949127197,0.1500601172447204,0.144761860370636,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5723876953125,0.728842556476593,0.190926656126976,0.8720176815986633,287.5681457519531,287.45001220703125,286.03106689453125,285.37457275390625,286.9776306152344,296.3138122558594,287.53594970703125,1.0,0.3515506982803345,1.0,1.0,0.1625870615243911,1.0,-1.6772161722183228,1.538305640220642,0.1389105468988418,1.1519763469696045,0.0,0.0,0.0,80.10716247558594,53.0,-697.4525146484375,-0.0,497.5069274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3563232421875,0.6548140048980713,0.1354881078004837,0.1246294602751731,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3523864746094,0.6894817352294922,0.1579456478357315,0.1520839482545852,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3551025390625,0.6645200848579407,0.1417693942785263,0.1011940836906433,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.353759765625,0.6763439178466797,0.1494296640157699,0.1440755277872085,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34820556640625,0.7324679493904114,0.1893796920776367,0.8645670413970947,287.3434753417969,287.45001220703125,286.050537109375,285.3908386230469,286.6930847167969,296.2929077148437,287.3056945800781,1.0,0.3468290269374847,1.0,1.0,0.1382106691598892,1.0,-1.664183259010315,1.5726778507232666,0.0915054976940155,1.1888998746871948,0.0,0.0,0.0,76.91033172607422,53.0,-688.8301391601562,-0.0,480.5400085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12274169921875,0.6589696407318115,0.1341343373060226,0.1232926771044731,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1196594238281,0.6956264972686768,0.1573246419429779,0.1514001786708831,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.12176513671875,0.6695215106010437,0.1407594084739685,0.1003967970609664,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1206970214844,0.6821635365486145,0.1487309336662292,0.1433161944150924,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.11676025390625,0.737133264541626,0.1877912580966949,0.856921374797821,287.113525390625,287.54998779296875,286.0697326660156,285.4066772460937,286.6620178222656,296.2733764648437,287.091796875,1.0,0.3415752649307251,1.0,1.0,0.1385183781385421,1.0,-1.650709867477417,1.5633496046066284,0.0873602181673049,1.182403326034546,0.0,0.0,0.0,73.31046295166016,41.0,-602.6201171875,-0.0,462.33306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.93560791015625,0.6722457408905029,0.1319604218006134,0.1208579689264297,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344177246094,0.7125381231307983,0.1563609838485717,0.1500646770000457,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352111816406,0.6846030354499817,0.1392100900411605,0.0989570543169975,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.934814453125,0.6986191272735596,0.147602304816246,0.1418285816907882,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9333801269531,0.7512751221656799,0.1850464791059494,0.8423638343811035,286.93212890625,287.6499938964844,286.1072998046875,285.4372863769531,286.69805908203125,296.242431640625,286.9230041503906,1.0,0.3298352658748626,1.0,1.0,0.1391338109970092,1.0,-1.6251875162124634,1.5388699769973757,0.0863176062703132,1.1632260084152222,0.0,0.0,0.0,64.92723846435547,29.0,-321.5451965332031,-0.0,424.2398376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.93560791015625,0.6722457408905029,0.1319604218006134,0.1208579689264297,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344177246094,0.7125381231307983,0.1563609838485717,0.1500646770000457,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352111816406,0.6846030354499817,0.1392100900411605,0.0989570543169975,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.934814453125,0.6986191272735596,0.147602304816246,0.1418285816907882,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9333801269531,0.7512751221656799,0.1850464791059494,0.8423638343811035,286.93212890625,287.6499938964844,286.1072998046875,285.4372863769531,286.69805908203125,296.242431640625,286.9230041503906,1.0,0.3298352658748626,1.0,1.0,0.1391338109970092,1.0,-1.6251875162124634,1.5388699769973757,0.0863176062703132,1.1632260084152222,0.0,0.0,0.0,64.92723846435547,29.0,-321.5451965332031,-0.0,424.2398376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489990234375,0.6960017085075378,0.1306814551353454,0.1191617175936698,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484191894531,0.7367125749588013,0.1560235768556594,0.1492230892181396,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84881591796875,0.7098695039749146,0.1384395807981491,0.0980137288570404,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486022949219,0.7236366868019104,0.1470813304185867,0.1408174186944961,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8479919433594,0.7761618494987488,0.1831292808055877,0.8310827612876892,286.847412109375,287.75,286.14385986328125,285.46649169921875,286.73541259765625,296.22369384765625,286.8432922363281,1.0,0.3170451521873474,1.0,1.0,0.1397492587566375,1.0,-1.606245994567871,1.5203877687454224,0.0858582332730293,1.148654222488403,0.0,0.0,0.0,55.13120651245117,25.0,-158.58360290527344,-0.0,386.90277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489990234375,0.6960017085075378,0.1306814551353454,0.1191617175936698,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484191894531,0.7367125749588013,0.1560235768556594,0.1492230892181396,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84881591796875,0.7098695039749146,0.1384395807981491,0.0980137288570404,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486022949219,0.7236366868019104,0.1470813304185867,0.1408174186944961,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8479919433594,0.7761618494987488,0.1831292808055877,0.8310827612876892,286.847412109375,287.75,286.14385986328125,285.46649169921875,286.73541259765625,296.22369384765625,286.8432922363281,1.0,0.3170451521873474,1.0,1.0,0.1397492587566375,1.0,-1.606245994567871,1.5203877687454224,0.0858582332730293,1.148654222488403,0.0,0.0,0.0,55.13120651245117,25.0,-158.58360290527344,-0.0,386.90277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322509765625,0.7237606644630432,0.1302535980939865,0.1182525753974914,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341125488281,0.7662366628646851,0.156372457742691,0.1490386575460434,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93292236328125,0.7371521592140198,0.1383924037218094,0.0975982472300529,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335327148437,0.7514674663543701,0.1472280770540237,0.1404476314783096,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354858398437,0.8071837425231934,0.1820655912160873,0.8236809372901917,286.9373474121094,287.8500061035156,286.1795654296875,285.49444580078125,287.08447265625,296.215087890625,286.95098876953125,1.0,0.3065291941165924,1.0,1.0,0.1691371798515319,1.0,-1.5950984954833984,1.4632540941238403,0.1318444460630417,1.093971610069275,0.0,0.0,0.0,46.67530822753906,25.0,99.35755157470705,-0.0,357.930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322509765625,0.7237606644630432,0.1302535980939865,0.1182525753974914,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341125488281,0.7662366628646851,0.156372457742691,0.1490386575460434,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93292236328125,0.7371521592140198,0.1383924037218094,0.0975982472300529,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335327148437,0.7514674663543701,0.1472280770540237,0.1404476314783096,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354858398437,0.8071837425231934,0.1820655912160873,0.8236809372901917,286.9373474121094,287.8500061035156,286.1795654296875,285.49444580078125,287.08447265625,296.215087890625,286.95098876953125,1.0,0.3065291941165924,1.0,1.0,0.1691371798515319,1.0,-1.5950984954833984,1.4632540941238403,0.1318444460630417,1.093971610069275,0.0,0.0,0.0,46.67530822753906,25.0,99.35755157470705,-0.0,357.930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048583984375,0.7526748776435852,0.1307806968688964,0.1182886064052581,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068725585937,0.8008158206939697,0.1575687974691391,0.1497246325016021,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055603027344,0.7680166363716125,0.1391740292310714,0.0978213250637054,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062316894531,0.7843484282493591,0.1481963992118835,0.1409235447645187,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10821533203125,0.8389089107513428,0.1820111274719238,0.8211654424667358,287.1102294921875,287.95001220703125,286.2144775390625,285.521240234375,287.337646484375,296.21600341796875,287.1252136230469,1.0,0.2992125749588012,1.0,1.0,0.1985251009464264,1.0,-1.5937790870666504,1.429855227470398,0.1639238446950912,1.0609207153320312,0.0,0.0,0.0,40.15064239501953,25.0,211.2789459228516,-0.0,339.49859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
