time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048583984375,0.7526748776435852,0.1307806968688964,0.1182886064052581,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068725585937,0.8008158206939697,0.1575687974691391,0.1497246325016021,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055603027344,0.7680166363716125,0.1391740292310714,0.0978213250637054,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062316894531,0.7843484282493591,0.1481963992118835,0.1409235447645187,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10821533203125,0.8389089107513428,0.1820111274719238,0.8211654424667358,287.1102294921875,287.95001220703125,286.2144775390625,285.521240234375,287.337646484375,296.21600341796875,287.1252136230469,1.0,0.2992125749588012,1.0,1.0,0.1985251009464264,1.0,-1.5937790870666504,1.429855227470398,0.1639238446950912,1.0609207153320312,0.0,0.0,0.0,40.15064239501953,25.0,211.2789459228516,-0.0,339.49859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2073974609375,0.7692647576332092,0.1313028931617736,0.1185784935951232,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.209716796875,0.8189241886138916,0.1584153771400451,0.1503395736217498,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2082214355469,0.7856221199035645,0.1397971957921981,0.0981236770749092,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2090148925781,0.8026591539382935,0.1489226967096328,0.1414268761873245,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2112121582031,0.856290876865387,0.1822741776704788,0.8214069604873657,287.2135009765625,287.95001220703125,286.2316589355469,285.53424072265625,287.478759765625,296.2182312011719,287.2305603027344,1.0,0.2965110242366791,1.0,1.0,0.2132190614938736,1.0,-1.5961205959320068,1.4136533737182615,0.1824672371149063,1.044283151626587,0.0,0.0,0.0,37.45764923095703,25.0,254.7718811035156,-0.0,333.3304748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.32110595703125,0.7876161336898804,0.1319813281297683,0.1190235838294029,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236083984375,0.8371793031692505,0.159410759806633,0.1511106193065643,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3219909667969,0.8046502470970154,0.1405581980943679,0.0985336974263191,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3228454589844,0.8212721347808838,0.1497939676046371,0.1420826464891433,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3251647949219,0.8755978941917419,0.182708278298378,0.8224971294403076,287.3276062011719,288.04998779296875,286.24871826171875,285.5469970703125,287.6141967773437,296.2216491699219,287.3454895019531,1.0,0.2943556010723114,1.0,1.0,0.2260208129882812,1.0,-1.600167155265808,1.399855136871338,0.2003119438886642,1.0296909809112549,0.0,0.0,0.0,35.059024810791016,25.0,287.494384765625,-0.0,328.7936096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8277543783187866,0.1337258517742157,0.12031289935112,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5695495605469,0.8801299333572388,0.1617926359176635,0.1530675292015075,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677490234375,0.8441872000694275,0.1424405872821808,0.0996381267905235,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686950683594,0.8618535399436951,0.1519176214933395,0.1437991261482238,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711975097656,0.9217160940170288,0.1840194910764694,0.8269022107124329,287.573974609375,288.1499938964844,286.2823791503906,285.57183837890625,287.9024658203125,296.2315368652344,287.5941162109375,1.0,0.2914684116840362,1.0,1.0,0.2516243159770965,1.0,-1.6127365827560425,1.372815489768982,0.2399211078882217,1.0001424551010132,0.0,0.0,0.0,30.993616104125977,25.0,336.8815002441406,-0.0,323.8658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8277543783187866,0.1337258517742157,0.12031289935112,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5695495605469,0.8801299333572388,0.1617926359176635,0.1530675292015075,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677490234375,0.8441872000694275,0.1424405872821808,0.0996381267905235,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686950683594,0.8618535399436951,0.1519176214933395,0.1437991261482238,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711975097656,0.9217160940170288,0.1840194910764694,0.8269022107124329,287.573974609375,288.1499938964844,286.2823791503906,285.57183837890625,287.9024658203125,296.2315368652344,287.5941162109375,1.0,0.2914684116840362,1.0,1.0,0.2516243159770965,1.0,-1.6127365827560425,1.372815489768982,0.2399211078882217,1.0001424551010132,0.0,0.0,0.0,30.993616104125977,25.0,336.8815002441406,-0.0,323.8658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8445739746094,0.8755956888198853,0.1359218955039978,0.1220463663339614,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8476867675781,0.9381022453308104,0.1646469980478286,0.1555081009864807,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456726074219,0.8945701122283936,0.1447604745626449,0.1010742336511612,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8467102050781,0.9154192805290222,0.1545004695653915,0.1459869444370269,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8493957519531,0.978937327861786,0.1858569979667663,0.8338603377342224,287.8525085449219,288.25,286.31561279296875,285.5959167480469,288.21728515625,296.2445983886719,287.8747863769531,1.0,0.2901807725429535,1.0,1.0,0.2772278189659118,1.0,-1.630449652671814,1.345364332199097,0.285085380077362,0.9691122174263,0.0,0.0,0.0,27.69410896301269,25.0,381.4277648925781,-0.0,323.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8445739746094,0.8755956888198853,0.1359218955039978,0.1220463663339614,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8476867675781,0.9381022453308104,0.1646469980478286,0.1555081009864807,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456726074219,0.8945701122283936,0.1447604745626449,0.1010742336511612,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8467102050781,0.9154192805290222,0.1545004695653915,0.1459869444370269,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8493957519531,0.978937327861786,0.1858569979667663,0.8338603377342224,287.8525085449219,288.25,286.31561279296875,285.5959167480469,288.21728515625,296.2445983886719,287.8747863769531,1.0,0.2901807725429535,1.0,1.0,0.2772278189659118,1.0,-1.630449652671814,1.345364332199097,0.285085380077362,0.9691122174263,0.0,0.0,0.0,27.69410896301269,25.0,381.4277648925781,-0.0,323.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053771972656,0.8945788741111755,0.1384456604719162,0.1242253333330154,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077880859375,0.9604270458221436,0.1678740233182907,0.1584492623805999,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1062316894531,0.91470068693161,0.1474203020334243,0.1028579026460647,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070251464844,0.938132643699646,0.1574431508779525,0.1486628651618957,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087951660156,0.9887532591819764,0.1883314549922943,0.8254201412200928,288.1112976074219,288.3500061035156,286.3484802246094,285.6192932128906,288.4181213378906,296.2597961425781,288.1281433105469,1.0,0.289403349161148,1.0,1.0,0.2913865745067596,1.0,-1.631802320480347,1.3216279745101929,0.3101743459701538,0.9453261494636536,0.0,0.0,0.0,26.88224983215332,28.0,348.7557067871094,-0.0,321.9204406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053771972656,0.8945788741111755,0.1384456604719162,0.1242253333330154,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077880859375,0.9604270458221436,0.1678740233182907,0.1584492623805999,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1062316894531,0.91470068693161,0.1474203020334243,0.1028579026460647,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070251464844,0.938132643699646,0.1574431508779525,0.1486628651618957,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087951660156,0.9887532591819764,0.1883314549922943,0.8254201412200928,288.1112976074219,288.3500061035156,286.3484802246094,285.6192932128906,288.4181213378906,296.2597961425781,288.1281433105469,1.0,0.289403349161148,1.0,1.0,0.2913865745067596,1.0,-1.631802320480347,1.3216279745101929,0.3101743459701538,0.9453261494636536,0.0,0.0,0.0,26.88224983215332,28.0,348.7557067871094,-0.0,321.9204406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241271972656,0.8965455293655396,0.1410904377698898,0.1265826225280761,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.9630131125450134,0.1713499128818512,0.1616815477609634,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249206542969,0.9169875383377076,0.1502797454595565,0.1048255562782287,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32568359375,0.9407522678375244,0.1606212705373764,0.1516182422637939,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270263671875,0.9819228649139404,0.1917207241058349,0.8153766989707947,288.3295288085937,288.45001220703125,286.3811340332031,285.6421203613281,288.6136169433594,296.2750244140625,288.345703125,1.0,0.2898507714271545,1.0,1.0,0.3055453300476074,1.0,-1.6323899030685425,1.2971677780151367,0.3352220952510834,0.9207020401954652,0.0,0.0,0.0,27.10595893859864,31.0,315.41876220703125,-0.0,322.7926940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241271972656,0.8965455293655396,0.1410904377698898,0.1265826225280761,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.9630131125450134,0.1713499128818512,0.1616815477609634,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249206542969,0.9169875383377076,0.1502797454595565,0.1048255562782287,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32568359375,0.9407522678375244,0.1606212705373764,0.1516182422637939,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270263671875,0.9819228649139404,0.1917207241058349,0.8153766989707947,288.3295288085937,288.45001220703125,286.3811340332031,285.6421203613281,288.6136169433594,296.2750244140625,288.345703125,1.0,0.2898507714271545,1.0,1.0,0.3055453300476074,1.0,-1.6323899030685425,1.2971677780151367,0.3352220952510834,0.9207020401954652,0.0,0.0,0.0,27.10595893859864,31.0,315.41876220703125,-0.0,322.7926940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.43115234375,0.8971441984176636,0.1424553543329239,0.1277994215488433,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.433349609375,0.9639534950256348,0.1731781363487243,0.163385584950447,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4319152832031,0.9177590608596802,0.1517777144908905,0.1058595404028892,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.43267822265625,0.9416881203651428,0.16229347884655,0.1531776636838913,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.433837890625,0.9786750674247742,0.1936545222997665,0.8124913573265076,288.4363708496094,288.45001220703125,286.3973693847656,285.6533508300781,288.7145690917969,296.28326416015625,288.4524230957031,1.0,0.2905486524105072,1.0,1.0,0.3126246929168701,1.0,-1.6355438232421875,1.2866971492767334,0.3488467037677765,0.9095651507377625,0.0,0.0,0.0,27.304229736328125,31.0,306.8125305175781,-0.0,324.90869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5280456542969,0.8976016640663147,0.1438480466604232,0.129043310880661,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5297241210937,0.964770495891571,0.1750570833683014,0.1651432514190673,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52862548828125,0.9183908700942992,0.1533106714487075,0.1069225594401359,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5292053222656,0.9424911737442015,0.1640114784240722,0.1547859907150268,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.52996826171875,0.975619375705719,0.1956995576620102,0.810847818851471,288.5318603515625,288.54998779296875,286.41363525390625,285.6644897460937,288.7481384277344,296.2919311523437,288.5428466796875,1.0,0.2915429472923279,1.0,1.0,0.3131168782711029,1.0,-1.6403794288635254,1.2884560823440552,0.3519233465194702,0.9102710485458374,0.0,0.0,0.0,27.55296897888184,34.0,269.9889221191406,-0.0,328.0404663085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461486816406,0.898229718208313,0.146584153175354,0.1315316259860992,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471862792969,0.9661633968353271,0.1788064390420913,0.1687071472406387,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465148925781,0.9193241596221924,0.156317338347435,0.1090496629476547,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468505859375,0.943831980228424,0.1674318611621856,0.1580419242382049,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6472473144531,0.970715343952179,0.1998695284128189,0.8117846250534058,288.64849853515625,288.6499938964844,286.44610595703125,285.68658447265625,288.7968139648437,296.3087463378906,288.6558837890625,1.0,0.2943907976150512,1.0,1.0,0.3141012787818908,1.0,-1.6552293300628662,1.2971237897872925,0.3581055402755737,0.9157437086105348,0.0,0.0,0.0,28.178380966186523,37.0,183.7248992919922,-0.0,337.3801574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461486816406,0.898229718208313,0.146584153175354,0.1315316259860992,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471862792969,0.9661633968353271,0.1788064390420913,0.1687071472406387,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465148925781,0.9193241596221924,0.156317338347435,0.1090496629476547,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468505859375,0.943831980228424,0.1674318611621856,0.1580419242382049,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6472473144531,0.970715343952179,0.1998695284128189,0.8117846250534058,288.64849853515625,288.6499938964844,286.44610595703125,285.68658447265625,288.7968139648437,296.3087463378906,288.6558837890625,1.0,0.2943907976150512,1.0,1.0,0.3141012787818908,1.0,-1.6552293300628662,1.2971237897872925,0.3581055402755737,0.9157437086105348,0.0,0.0,0.0,28.178380966186523,37.0,183.7248992919922,-0.0,337.3801574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351989746094,0.8986955881118774,0.1492038071155548,0.1339202672243118,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.9674395322799684,0.1824555993080139,0.1721925437450409,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7354736328125,0.920015037059784,0.1591735482215881,0.1110784262418747,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357788085937,0.9450356364250184,0.1707464158535003,0.1612132936716079,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.9681844711303712,0.2039007395505905,0.8187101483345032,288.7370300292969,288.75,286.4786682128906,285.7084350585937,288.84881591796875,296.3247375488281,288.7429504394531,1.0,0.2983267605304718,1.0,1.0,0.3150856494903564,1.0,-1.6768362522125244,1.3104783296585083,0.3663578331470489,0.9244787693023682,0.0,0.0,0.0,28.947105407714844,55.0,135.328857421875,-0.0,350.8468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351989746094,0.8986955881118774,0.1492038071155548,0.1339202672243118,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.9674395322799684,0.1824555993080139,0.1721925437450409,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7354736328125,0.920015037059784,0.1591735482215881,0.1110784262418747,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357788085937,0.9450356364250184,0.1707464158535003,0.1612132936716079,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.9681844711303712,0.2039007395505905,0.8187101483345032,288.7370300292969,288.75,286.4786682128906,285.7084350585937,288.84881591796875,296.3247375488281,288.7429504394531,1.0,0.2983267605304718,1.0,1.0,0.3150856494903564,1.0,-1.6768362522125244,1.3104783296585083,0.3663578331470489,0.9244787693023682,0.0,0.0,0.0,28.947105407714844,55.0,135.328857421875,-0.0,350.8468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8097839355469,0.8980501890182495,0.1517689973115921,0.1362460106611251,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.810546875,0.967538595199585,0.1860389560461044,0.1756037026643753,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.81005859375,0.9193899035453796,0.1619685441255569,0.1130449026823043,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.810302734375,0.9449337720870972,0.1739969551563263,0.1643091440200805,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.9784922003746032,0.2072464525699615,0.863115668296814,288.8114929199219,288.8500061035156,286.51141357421875,285.730224609375,288.90728759765625,296.33575439453125,288.8171081542969,1.0,0.3102126121520996,1.0,1.0,0.3148024380207062,1.0,-1.7430695295333862,1.3572571277618408,0.385812371969223,0.9568249583244324,0.0,0.0,0.0,30.74052047729492,58.0,111.5382080078125,-0.0,392.50970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8097839355469,0.8980501890182495,0.1517689973115921,0.1362460106611251,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.810546875,0.967538595199585,0.1860389560461044,0.1756037026643753,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.81005859375,0.9193899035453796,0.1619685441255569,0.1130449026823043,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.810302734375,0.9449337720870972,0.1739969551563263,0.1643091440200805,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.9784922003746032,0.2072464525699615,0.863115668296814,288.8114929199219,288.8500061035156,286.51141357421875,285.730224609375,288.90728759765625,296.33575439453125,288.8171081542969,1.0,0.3102126121520996,1.0,1.0,0.3148024380207062,1.0,-1.7430695295333862,1.3572571277618408,0.385812371969223,0.9568249583244324,0.0,0.0,0.0,30.74052047729492,58.0,111.5382080078125,-0.0,392.50970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827209472656,0.8985899686813354,0.1541778743267059,0.1384600698947906,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834228515625,0.968879759311676,0.1894669085741043,0.1788954585790634,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8829650878906,0.920253038406372,0.1646779179573059,0.1149600222706794,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832092285156,0.9462484121322632,0.1771209090948104,0.1673058271408081,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836364746094,0.9907251000404358,0.2090510129928589,0.9148926138877868,288.88433837890625,288.95001220703125,286.5444641113281,285.7520446777344,288.9676208496094,296.3363952636719,288.8892822265625,1.0,0.3225421011447906,1.0,1.0,0.3145192563533783,1.0,-1.817763328552246,1.4096728563308716,0.4080904424190521,0.9934540390968324,0.0,0.0,0.0,32.71574020385742,61.0,101.16319274902344,-0.0,442.9617004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827209472656,0.8985899686813354,0.1541778743267059,0.1384600698947906,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834228515625,0.968879759311676,0.1894669085741043,0.1788954585790634,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8829650878906,0.920253038406372,0.1646779179573059,0.1149600222706794,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832092285156,0.9462484121322632,0.1771209090948104,0.1673058271408081,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836364746094,0.9907251000404358,0.2090510129928589,0.9148926138877868,288.88433837890625,288.95001220703125,286.5444641113281,285.7520446777344,288.9676208496094,296.3363952636719,288.8892822265625,1.0,0.3225421011447906,1.0,1.0,0.3145192563533783,1.0,-1.817763328552246,1.4096728563308716,0.4080904424190521,0.9934540390968324,0.0,0.0,0.0,32.71574020385742,61.0,101.16319274902344,-0.0,442.9617004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.91668701171875,0.8980151414871216,0.1553206890821457,0.1395100504159927,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9173583984375,0.9686830043792723,0.1911078840494156,0.1804763674736023,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169006347656,0.9197959303855896,0.1660085916519165,0.1158986687660217,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9171447753906,0.9459647536277772,0.178626149892807,0.1687536984682083,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9176025390625,0.9955366253852844,0.2094584107398986,0.9411800503730774,288.91827392578125,288.95001220703125,286.5611267089844,285.76300048828125,288.9969177246094,296.3350830078125,288.9229736328125,1.0,0.3288721740245819,1.0,1.0,0.3143776655197143,1.0,-1.8551433086395264,1.4358080625534058,0.419335275888443,1.0116143226623535,0.0,0.0,0.0,33.78630447387695,61.0,96.98561096191406,-0.0,470.0068054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9504699707031,0.8391980528831482,0.1563709527254104,0.1407151222229004,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.951171875,0.8989076614379883,0.1926343739032745,0.1822056472301483,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9507141113281,0.8572964668273926,0.1672578901052475,0.1169720217585563,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9509582519531,0.8784571886062622,0.1800261437892913,0.17035973072052,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9514465332031,0.9287213087081908,0.209706112742424,0.9436589479446412,288.95220947265625,289.04998779296875,286.5779113769531,285.77398681640625,289.0301818847656,296.33416748046875,288.9580383300781,1.0,0.3337636590003967,1.0,1.0,0.315613329410553,1.0,-1.8516132831573489,1.4301999807357788,0.421413242816925,1.0129635334014893,0.0,0.0,0.0,39.66782379150391,64.0,95.5487823486328,-0.0,489.75048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0163269042969,0.8105858564376831,0.1584993153810501,0.142789602279663,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0169677734375,0.8662993907928467,0.195607528090477,0.1852198094129562,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165405273437,0.828082263469696,0.1697086095809936,0.1188298165798187,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01678466796875,0.8474040031433105,0.1827530115842819,0.1731410920619964,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171813964844,0.8888827562332153,0.2105851173400879,0.9479203224182128,289.017822265625,289.1499938964844,286.6118469238281,285.7962341308594,289.09130859375,296.3338928222656,289.0221862792969,1.0,0.3434082567691803,1.0,1.0,0.318084716796875,1.0,-1.8819053173065183,1.446778416633606,0.4351268410682678,1.017155647277832,0.0,0.0,0.0,44.94778060913086,67.0,91.81746673583984,-0.0,523.189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0163269042969,0.8105858564376831,0.1584993153810501,0.142789602279663,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0169677734375,0.8662993907928467,0.195607528090477,0.1852198094129562,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165405273437,0.828082263469696,0.1697086095809936,0.1188298165798187,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01678466796875,0.8474040031433105,0.1827530115842819,0.1731410920619964,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171813964844,0.8888827562332153,0.2105851173400879,0.9479203224182128,289.017822265625,289.1499938964844,286.6118469238281,285.7962341308594,289.09130859375,296.3338928222656,289.0221862792969,1.0,0.3434082567691803,1.0,1.0,0.318084716796875,1.0,-1.8819053173065183,1.446778416633606,0.4351268410682678,1.017155647277832,0.0,0.0,0.0,44.94778060913086,67.0,91.81746673583984,-0.0,523.189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.081787109375,0.7850102186203003,0.1606727242469787,0.1449204832315445,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824279785156,0.8405789732933044,0.1985310912132263,0.1881883144378662,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08203125,0.8035469651222229,0.172096773982048,0.1206540018320083,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0822448730469,0.8230177164077759,0.185419425368309,0.1758711189031601,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0826110839844,0.8587093353271484,0.2117720246315002,0.9538861513137816,289.083251953125,289.25,286.6464538574219,285.81884765625,289.1558532714844,296.33502197265625,289.08758544921875,1.0,0.3513605892658233,1.0,1.0,0.320556104183197,1.0,-1.900660514831543,1.4544967412948608,0.4461638331413269,1.0207701921463013,0.0,0.0,0.0,50.60483169555664,55.0,91.12948608398438,-0.0,554.3797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.081787109375,0.7850102186203003,0.1606727242469787,0.1449204832315445,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824279785156,0.8405789732933044,0.1985310912132263,0.1881883144378662,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08203125,0.8035469651222229,0.172096773982048,0.1206540018320083,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0822448730469,0.8230177164077759,0.185419425368309,0.1758711189031601,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0826110839844,0.8587093353271484,0.2117720246315002,0.9538861513137816,289.083251953125,289.25,286.6464538574219,285.81884765625,289.1558532714844,296.33502197265625,289.08758544921875,1.0,0.3513605892658233,1.0,1.0,0.320556104183197,1.0,-1.900660514831543,1.4544967412948608,0.4461638331413269,1.0207701921463013,0.0,0.0,0.0,50.60483169555664,55.0,91.12948608398438,-0.0,554.3797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1612548828125,0.7908458113670349,0.1629411280155182,0.1469102799892425,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1621398925781,0.8466240167617798,0.2015053629875183,0.1909568011760711,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615600585937,0.8094407320022583,0.1745096147060394,0.1223128587007522,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.161865234375,0.8287073373794556,0.188118115067482,0.1783850789070129,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1623229980469,0.8627592921257019,0.2131977528333664,0.9599058628082277,289.1632385253906,289.3500061035156,286.6817626953125,285.84197998046875,289.2553405761719,296.3367919921875,289.1690673828125,1.0,0.3532721400260925,1.0,1.0,0.3262010812759399,1.0,-1.918614745140076,1.455074906349182,0.4635398685932159,1.0174517631530762,0.0,0.0,0.0,50.613319396972656,43.0,110.62664794921876,-0.0,567.1122436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1612548828125,0.7908458113670349,0.1629411280155182,0.1469102799892425,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1621398925781,0.8466240167617798,0.2015053629875183,0.1909568011760711,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615600585937,0.8094407320022583,0.1745096147060394,0.1223128587007522,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.161865234375,0.8287073373794556,0.188118115067482,0.1783850789070129,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1623229980469,0.8627592921257019,0.2131977528333664,0.9599058628082277,289.1632385253906,289.3500061035156,286.6817626953125,285.84197998046875,289.2553405761719,296.3367919921875,289.1690673828125,1.0,0.3532721400260925,1.0,1.0,0.3262010812759399,1.0,-1.918614745140076,1.455074906349182,0.4635398685932159,1.0174517631530762,0.0,0.0,0.0,50.613319396972656,43.0,110.62664794921876,-0.0,567.1122436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546691894531,0.820681095123291,0.1654064804315567,0.1488963663578033,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.255615234375,0.8785335421562195,0.204642653465271,0.1936897933483123,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550048828125,0.8381906151771545,0.1770534813404083,0.1239266544580459,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2553405761719,0.8585867285728455,0.1909490823745727,0.1808400601148605,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557983398437,0.8938063979148865,0.2148816734552383,0.9662783741950988,289.2567443847656,289.45001220703125,286.7178955078125,285.8657531738281,289.3576354980469,296.3397827148437,289.262939453125,1.0,0.3514850735664367,1.0,1.0,0.3318460881710052,1.0,-1.936819314956665,1.455368161201477,0.4814512133598327,1.0137765407562256,0.0,0.0,0.0,46.39628219604492,31.0,125.67761993408205,-0.0,566.3018188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546691894531,0.820681095123291,0.1654064804315567,0.1488963663578033,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.255615234375,0.8785335421562195,0.204642653465271,0.1936897933483123,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550048828125,0.8381906151771545,0.1770534813404083,0.1239266544580459,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2553405761719,0.8585867285728455,0.1909490823745727,0.1808400601148605,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557983398437,0.8938063979148865,0.2148816734552383,0.9662783741950988,289.2567443847656,289.45001220703125,286.7178955078125,285.8657531738281,289.3576354980469,296.3397827148437,289.262939453125,1.0,0.3514850735664367,1.0,1.0,0.3318460881710052,1.0,-1.936819314956665,1.455368161201477,0.4814512133598327,1.0137765407562256,0.0,0.0,0.0,46.39628219604492,31.0,125.67761993408205,-0.0,566.3018188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.30340576171875,0.8451436758041382,0.1667393893003463,0.1499298065900802,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3043212890625,0.9074652194976808,0.2062892913818359,0.1950812935829162,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3037109375,0.8638623356819153,0.1783700734376907,0.1247346177697181,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3040466308594,0.886085569858551,0.1924102753400802,0.1820696890354156,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.30450439453125,0.9236924052238464,0.2158110588788986,0.9696625471115112,289.30548095703125,289.45001220703125,286.736328125,285.8778991699219,289.4090881347656,296.3417358398437,289.311767578125,1.0,0.349623829126358,1.0,1.0,0.3346685767173767,1.0,-1.9462417364120483,1.4556418657302856,0.4905998110771179,1.0119962692260742,0.0,0.0,0.0,43.18202590942383,31.0,130.64520263671875,-0.0,562.44677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35333251953125,0.8829566836357117,0.1681405901908874,0.1510051041841507,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.35430908203125,0.9542644619941713,0.2079901546239853,0.1965017318725586,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3536682128906,0.9033833742141724,0.1797145009040832,0.1255450695753097,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.35400390625,0.929474949836731,0.1939000189304351,0.1833034455776214,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544921875,0.9685803055763244,0.2167927771806717,0.9731839299201964,289.35546875,289.54998779296875,286.7549743652344,285.8902282714844,289.4622497558594,296.343994140625,289.3619689941406,1.0,0.3472911119461059,1.0,1.0,0.3376389741897583,1.0,-1.9559218883514404,1.4557318687438965,0.500190019607544,1.0099772214889526,0.0,0.0,0.0,39.40849685668945,34.0,135.24490356445312,-0.0,556.8696899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559936523437,0.918349266052246,0.1710690259933471,0.153508260846138,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4569091796875,0.9884818196296692,0.2115077525377273,0.1996919065713882,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.456298828125,0.9416548013687134,0.1824598312377929,0.1273778080940246,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4566345214844,0.9676176309585572,0.1969387084245681,0.1860599219799041,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4570007324219,0.9938921332359314,0.218995064496994,0.967147707939148,289.4580078125,289.6499938964844,286.7931213378906,285.91558837890625,289.5638122558594,296.3491516113281,289.46417236328125,1.0,0.3460822999477386,1.0,1.0,0.3435797393321991,1.0,-1.9612234830856323,1.446385622024536,0.5148378610610962,0.9996708631515504,0.0,0.0,0.0,37.105594635009766,52.0,139.13697814941406,-0.0,552.9232788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559936523437,0.918349266052246,0.1710690259933471,0.153508260846138,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4569091796875,0.9884818196296692,0.2115077525377273,0.1996919065713882,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.456298828125,0.9416548013687134,0.1824598312377929,0.1273778080940246,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4566345214844,0.9676176309585572,0.1969387084245681,0.1860599219799041,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4570007324219,0.9938921332359314,0.218995064496994,0.967147707939148,289.4580078125,289.6499938964844,286.7931213378906,285.91558837890625,289.5638122558594,296.3491516113281,289.46417236328125,1.0,0.3460822999477386,1.0,1.0,0.3435797393321991,1.0,-1.9612234830856323,1.446385622024536,0.5148378610610962,0.9996708631515504,0.0,0.0,0.0,37.105594635009766,52.0,139.13697814941406,-0.0,552.9232788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5588684082031,0.9202622175216676,0.1741859316825866,0.156262531876564,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.55987548828125,0.9897805452346802,0.2152502834796905,0.2031695246696472,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5592041015625,0.9427891373634338,0.1853658407926559,0.1293752938508987,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5595703125,0.9687427282333374,0.2001444697380066,0.1890446990728378,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599670410156,0.995503842830658,0.221615120768547,0.9855481386184692,289.5610656738281,289.75,286.8323974609375,285.9419250488281,289.6761474609375,296.3539123535156,289.56817626953125,1.0,0.3528474271297455,1.0,1.0,0.3495205044746399,1.0,-1.9965428113937376,1.456732153892517,0.5398107171058655,1.001820087432861,0.0,0.0,0.0,38.26852416992188,70.0,146.1904296875,-0.0,582.767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
