time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5588684082031,0.9202622175216676,0.1741859316825866,0.156262531876564,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.55987548828125,0.9897805452346802,0.2152502834796905,0.2031695246696472,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5592041015625,0.9427891373634338,0.1853658407926559,0.1293752938508987,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5595703125,0.9687427282333374,0.2001444697380066,0.1890446990728378,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599670410156,0.995503842830658,0.221615120768547,0.9855481386184692,289.5610656738281,289.75,286.8323974609375,285.9419250488281,289.6761474609375,296.3539123535156,289.56817626953125,1.0,0.3528474271297455,1.0,1.0,0.3495205044746399,1.0,-1.9965428113937376,1.456732153892517,0.5398107171058655,1.001820087432861,0.0,0.0,0.0,38.26852416992188,70.0,146.1904296875,-0.0,582.767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6763000488281,0.8619756102561951,0.1774054914712906,0.1593631953001022,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.67730712890625,0.928184986114502,0.2191133648157119,0.2070361524820327,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6766357421875,0.8795503973960876,0.1883493363857269,0.1316265761852264,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.677001953125,0.9029117822647096,0.2034349888563156,0.1923796236515045,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.67742919921875,0.9366252422332764,0.2238872200250625,1.005256175994873,289.67852783203125,289.8500061035156,286.8729553222656,285.9693298339844,289.8006286621094,296.3600769042969,289.6858215332031,1.0,0.3651147186756134,1.0,1.0,0.3563358187675476,1.0,-2.035320281982422,1.4669469594955444,0.5683732628822327,1.0038458108901978,0.0,0.0,0.0,45.43606948852539,88.0,158.4880828857422,-0.0,637.0059204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6763000488281,0.8619756102561951,0.1774054914712906,0.1593631953001022,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.67730712890625,0.928184986114502,0.2191133648157119,0.2070361524820327,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6766357421875,0.8795503973960876,0.1883493363857269,0.1316265761852264,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.677001953125,0.9029117822647096,0.2034349888563156,0.1923796236515045,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.67742919921875,0.9366252422332764,0.2238872200250625,1.005256175994873,289.67852783203125,289.8500061035156,286.8729553222656,285.9693298339844,289.8006286621094,296.3600769042969,289.6858215332031,1.0,0.3651147186756134,1.0,1.0,0.3563358187675476,1.0,-2.035320281982422,1.4669469594955444,0.5683732628822327,1.0038458108901978,0.0,0.0,0.0,45.43606948852539,88.0,158.4880828857422,-0.0,637.0059204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.8041172623634338,0.1806763559579849,0.1627015024423599,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7986145019531,0.8596392869949341,0.2230444401502609,0.2111667245626449,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978515625,0.8193821907043457,0.1913651823997497,0.1340473294258117,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982482910156,0.8392093181610107,0.2067657560110092,0.1959516257047653,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7986755371094,0.8641459941864014,0.2261980772018432,1.0176467895507812,289.7998352050781,289.95001220703125,286.9148864746094,285.9979553222656,289.92169189453125,296.3663635253906,289.8071594238281,1.0,0.3802012503147125,1.0,1.0,0.3631511330604553,1.0,-2.066366910934448,1.4717421531677246,0.5946248173713684,1.0019042491912842,0.0,0.0,0.0,57.30745315551758,91.0,165.20643615722656,-0.0,703.4512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.8041172623634338,0.1806763559579849,0.1627015024423599,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7986145019531,0.8596392869949341,0.2230444401502609,0.2111667245626449,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978515625,0.8193821907043457,0.1913651823997497,0.1340473294258117,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982482910156,0.8392093181610107,0.2067657560110092,0.1959516257047653,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7986755371094,0.8641459941864014,0.2261980772018432,1.0176467895507812,289.7998352050781,289.95001220703125,286.9148864746094,285.9979553222656,289.92169189453125,296.3663635253906,289.8071594238281,1.0,0.3802012503147125,1.0,1.0,0.3631511330604553,1.0,-2.066366910934448,1.4717421531677246,0.5946248173713684,1.0019042491912842,0.0,0.0,0.0,57.30745315551758,91.0,165.20643615722656,-0.0,703.4512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8580627441406,0.7870558500289917,0.182339146733284,0.1643541306257248,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8591003417969,0.8423470854759216,0.2250449061393737,0.2132216840982437,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583679199219,0.8024187684059143,0.192896157503128,0.1352415084838867,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587341308594,0.8227225542068481,0.2084555923938751,0.1977175921201706,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8591613769531,0.8456079959869385,0.2274002879858017,1.0238081216812134,289.8603210449219,289.95001220703125,286.9364013671875,286.0127868652344,289.9818725585937,296.36944580078125,289.8675842285156,1.0,0.3863875269889831,1.0,1.0,0.3665587902069092,1.0,-2.081775188446045,1.4739511013031006,0.6078241467475891,1.0007734298706057,0.0,0.0,0.0,62.281959533691406,91.0,166.550537109375,-0.0,733.8943481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9161071777344,0.7754971385002136,0.1840263754129409,0.1659982055425644,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.91705322265625,0.8308782577514648,0.2270735949277877,0.2152715176343917,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9163818359375,0.7902342677116394,0.1944484710693359,0.1364268660545349,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9167175292969,0.8111843466758728,0.2101665735244751,0.1994717568159103,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9170837402344,0.8331021070480347,0.228632777929306,1.0299640893936155,289.9181213378906,290.04998779296875,286.95831298828125,286.0279235839844,290.0303039550781,296.3725280761719,289.92449951171875,1.0,0.3920229375362396,1.0,1.0,0.3687995374202728,1.0,-2.097134828567505,1.4785271883010864,0.618607759475708,1.0020010471343994,0.0,0.0,0.0,66.49390411376953,79.0,161.00416564941406,-0.0,762.0081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191345214844,0.7764531373977661,0.1874529719352722,0.1690954566001892,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199584960937,0.8316916823387146,0.2311950623989105,0.2191817164421081,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.01934814453125,0.7905784249305725,0.1975989937782287,0.1386443972587585,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196838378906,0.8115955591201782,0.2136333137750625,0.2027719020843505,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199584960937,0.8321065306663513,0.2311559319496154,1.0413713455200195,290.0209350585937,290.1499938964844,287.0032958984375,286.059326171875,290.123291015625,296.3786315917969,290.0268249511719,1.0,0.396922618150711,1.0,1.0,0.3732810318470001,1.0,-2.125880241394043,1.4866180419921875,0.6392621397972107,1.003850340843201,0.0,0.0,0.0,68.40778350830078,67.0,147.0692138671875,-0.0,794.0579223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191345214844,0.7764531373977661,0.1874529719352722,0.1690954566001892,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199584960937,0.8316916823387146,0.2311950623989105,0.2191817164421081,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.01934814453125,0.7905784249305725,0.1975989937782287,0.1386443972587585,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196838378906,0.8115955591201782,0.2136333137750625,0.2027719020843505,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199584960937,0.8321065306663513,0.2311559319496154,1.0413713455200195,290.0209350585937,290.1499938964844,287.0032958984375,286.059326171875,290.123291015625,296.3786315917969,290.0268249511719,1.0,0.396922618150711,1.0,1.0,0.3732810318470001,1.0,-2.125880241394043,1.4866180419921875,0.6392621397972107,1.003850340843201,0.0,0.0,0.0,68.40778350830078,67.0,147.0692138671875,-0.0,794.0579223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1176147460937,0.7955522537231445,0.1909847855567932,0.1720847934484481,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.118408203125,0.8504868149757385,0.2354247719049453,0.2229854613542556,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1178283691406,0.809340238571167,0.2008233964443206,0.1407641321420669,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181335449219,0.8294137120246887,0.2171698957681656,0.2059362083673477,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183776855469,0.849044680595398,0.233760118484497,1.0521856546401978,290.11932373046875,290.25,287.04998779296875,286.09228515625,290.21588134765625,296.3848571777344,290.1249694824219,1.0,0.3976267278194427,1.0,1.0,0.3777625262737274,1.0,-2.153374433517456,1.493756651878357,0.6596176624298096,1.0050015449523926,0.0,0.0,0.0,65.23817443847656,55.0,139.12893676757812,-0.0,807.1094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1176147460937,0.7955522537231445,0.1909847855567932,0.1720847934484481,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.118408203125,0.8504868149757385,0.2354247719049453,0.2229854613542556,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1178283691406,0.809340238571167,0.2008233964443206,0.1407641321420669,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181335449219,0.8294137120246887,0.2171698957681656,0.2059362083673477,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183776855469,0.849044680595398,0.233760118484497,1.0521856546401978,290.11932373046875,290.25,287.04998779296875,286.09228515625,290.21588134765625,296.3848571777344,290.1249694824219,1.0,0.3976267278194427,1.0,1.0,0.3777625262737274,1.0,-2.153374433517456,1.493756651878357,0.6596176624298096,1.0050015449523926,0.0,0.0,0.0,65.23817443847656,55.0,139.12893676757812,-0.0,807.1094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161865234375,0.8307344913482666,0.1946874558925628,0.1750931739807129,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.21697998046875,0.8890491724014282,0.239806979894638,0.2267947494983673,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2164001464844,0.8432480692863464,0.2041146010160446,0.1428354829549789,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2166748046875,0.8648356199264526,0.2207697927951812,0.2090315669775009,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2169494628906,0.8853449821472168,0.2364537417888641,1.0627765655517578,290.2178955078125,290.3500061035156,287.0979919433594,286.1261291503906,290.313720703125,296.3915100097656,290.2236022949219,1.0,0.3956637382507324,1.0,1.0,0.3827908337116241,1.0,-2.1804890632629395,1.499299168586731,0.6811898350715637,1.004627704620361,0.0,0.0,0.0,58.81415557861328,43.0,138.019775390625,-0.0,807.9807739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161865234375,0.8307344913482666,0.1946874558925628,0.1750931739807129,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.21697998046875,0.8890491724014282,0.239806979894638,0.2267947494983673,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2164001464844,0.8432480692863464,0.2041146010160446,0.1428354829549789,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2166748046875,0.8648356199264526,0.2207697927951812,0.2090315669775009,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2169494628906,0.8853449821472168,0.2364537417888641,1.0627765655517578,290.2178955078125,290.3500061035156,287.0979919433594,286.1261291503906,290.313720703125,296.3915100097656,290.2236022949219,1.0,0.3956637382507324,1.0,1.0,0.3827908337116241,1.0,-2.1804890632629395,1.499299168586731,0.6811898350715637,1.004627704620361,0.0,0.0,0.0,58.81415557861328,43.0,138.019775390625,-0.0,807.9807739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152770996094,0.8942238092422485,0.1985467970371246,0.1781682521104812,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160705566406,0.964969515800476,0.2443450540304184,0.2306675463914871,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154602050781,0.9082187414169312,0.2074962854385376,0.1449026614427566,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3157653808594,0.9358466863632202,0.2244556695222854,0.2121171206235885,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.31597900390625,0.9586074352264404,0.2392493188381195,1.0734097957611084,290.3169250488281,290.45001220703125,287.1467590332031,286.1600646972656,290.4112548828125,296.39862060546875,290.3225402832031,1.0,0.392057329416275,1.0,1.0,0.3878191411495209,1.0,-2.20779037475586,1.5047799348831177,0.7030102610588074,1.0041297674179075,0.0,0.0,0.0,50.251407623291016,46.0,137.61668395996094,-0.0,800.9344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152770996094,0.8942238092422485,0.1985467970371246,0.1781682521104812,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160705566406,0.964969515800476,0.2443450540304184,0.2306675463914871,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154602050781,0.9082187414169312,0.2074962854385376,0.1449026614427566,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3157653808594,0.9358466863632202,0.2244556695222854,0.2121171206235885,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.31597900390625,0.9586074352264404,0.2392493188381195,1.0734097957611084,290.3169250488281,290.45001220703125,287.1467590332031,286.1600646972656,290.4112548828125,296.39862060546875,290.3225402832031,1.0,0.392057329416275,1.0,1.0,0.3878191411495209,1.0,-2.20779037475586,1.5047799348831177,0.7030102610588074,1.0041297674179075,0.0,0.0,0.0,50.251407623291016,46.0,137.61668395996094,-0.0,800.9344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3646545410156,0.9304644465446472,0.2005231529474258,0.1798037588596344,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.36541748046875,0.9958492517471312,0.246669590473175,0.2327112555503845,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.36480712890625,0.9459637999534608,0.2092222869396209,0.146001935005188,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3651123046875,0.9721454977989196,0.2263325899839401,0.2137473672628402,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3653259277344,0.9900751709938048,0.2406837493181228,1.0791571140289309,290.36627197265625,290.45001220703125,287.17144775390625,286.17706298828125,290.4598999023437,296.4022827148437,290.3718566894531,1.0,0.3919192552566528,1.0,1.0,0.3903332948684692,1.0,-2.2221157550811768,1.5078901052474976,0.7142257690429688,1.0041004419326782,0.0,0.0,0.0,47.39118957519531,46.0,137.39686584472656,-0.0,803.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4127502441406,0.9416677355766296,0.2024935632944107,0.181549534201622,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.413330078125,0.9922211170196532,0.2493151426315307,0.2245329469442367,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.41290283203125,0.956218123435974,0.2109401673078537,0.1471840739250183,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4131774902344,0.9809883236885072,0.228201687335968,0.2154897004365921,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4133605957031,0.9969529509544371,0.2421138137578964,1.085444450378418,290.4142150878906,290.54998779296875,287.1963195800781,286.194091796875,290.5023193359375,296.4066467285156,290.4192199707031,1.0,0.3919696807861328,1.0,1.0,0.392448216676712,1.0,-2.2256009578704834,1.5050727128982544,0.7205281853675842,1.000841736793518,0.0,0.0,0.0,46.87541961669922,66.0,133.60150146484375,-0.0,804.6263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040283203125,0.9362691640853882,0.2065165489912033,0.185167446732521,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046691894531,0.995967984199524,0.2550154626369476,0.2359555214643478,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041809082031,0.9499468803405762,0.2144623845815658,0.1496471911668777,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.50445556640625,0.975646197795868,0.2320295423269271,0.219110295176506,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.504638671875,0.9912800192832948,0.245070606470108,1.0987162590026855,290.5055236816406,290.6499938964844,287.24664306640625,286.22821044921875,290.5940856933594,296.4180603027344,290.5108642578125,1.0,0.4003755748271942,1.0,1.0,0.3966781198978424,1.0,-2.267031192779541,1.5209883451461792,0.746042788028717,1.0069884061813354,0.0,0.0,0.0,49.09116744995117,86.0,130.61109924316406,-0.0,852.130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040283203125,0.9362691640853882,0.2065165489912033,0.185167446732521,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046691894531,0.995967984199524,0.2550154626369476,0.2359555214643478,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041809082031,0.9499468803405762,0.2144623845815658,0.1496471911668777,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.50445556640625,0.975646197795868,0.2320295423269271,0.219110295176506,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.504638671875,0.9912800192832948,0.245070606470108,1.0987162590026855,290.5055236816406,290.6499938964844,287.24664306640625,286.22821044921875,290.5940856933594,296.4180603027344,290.5108642578125,1.0,0.4003755748271942,1.0,1.0,0.3966781198978424,1.0,-2.267031192779541,1.5209883451461792,0.746042788028717,1.0069884061813354,0.0,0.0,0.0,49.09116744995117,86.0,130.61109924316406,-0.0,852.130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5976867675781,0.8734934329986572,0.2105394303798675,0.1890883147716522,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.598388671875,0.9417299032211304,0.2593985497951507,0.2451108545064926,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978088378906,0.8840274810791016,0.2179925739765167,0.1523511260747909,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980834960937,0.9082655310630798,0.2358699440956115,0.2230611145496368,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982360839844,0.9261130094528198,0.2480267435312271,1.1135108470916748,290.59912109375,290.75,287.29766845703125,286.2624206542969,290.6832580566406,296.4218139648437,290.6040954589844,1.0,0.4140818417072296,1.0,1.0,0.4009079933166504,1.0,-2.308512926101685,1.536617398262024,0.7718954682350159,1.0136783123016355,0.0,0.0,0.0,58.5355224609375,106.0,128.8657684326172,-0.0,929.7986450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5976867675781,0.8734934329986572,0.2105394303798675,0.1890883147716522,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.598388671875,0.9417299032211304,0.2593985497951507,0.2451108545064926,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978088378906,0.8840274810791016,0.2179925739765167,0.1523511260747909,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980834960937,0.9082655310630798,0.2358699440956115,0.2230611145496368,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982360839844,0.9261130094528198,0.2480267435312271,1.1135108470916748,290.59912109375,290.75,287.29766845703125,286.2624206542969,290.6832580566406,296.4218139648437,290.6040954589844,1.0,0.4140818417072296,1.0,1.0,0.4009079933166504,1.0,-2.308512926101685,1.536617398262024,0.7718954682350159,1.0136783123016355,0.0,0.0,0.0,58.5355224609375,106.0,128.8657684326172,-0.0,929.7986450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962585449219,0.8200762867927551,0.2145482003688812,0.1931590735912323,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969909667969,0.8761629462242126,0.2639673352241516,0.2498622089624405,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963806152344,0.8283858299255371,0.2215159982442855,0.1551778465509414,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966857910156,0.8490214347839355,0.2397067695856094,0.2271818816661834,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69683837890625,0.8620232343673706,0.2509675621986389,1.1290562152862549,290.6977844238281,290.8500061035156,287.3494567871094,286.29669189453125,290.78814697265625,296.42559814453125,290.7033386230469,1.0,0.4305160343647003,1.0,1.0,0.4070451259613037,1.0,-2.346128463745117,1.545454978942871,0.8006734848022461,1.0141786336898804,0.0,0.0,0.0,72.56551361083984,109.0,136.89866638183594,-0.0,1024.3988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962585449219,0.8200762867927551,0.2145482003688812,0.1931590735912323,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969909667969,0.8761629462242126,0.2639673352241516,0.2498622089624405,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963806152344,0.8283858299255371,0.2215159982442855,0.1551778465509414,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966857910156,0.8490214347839355,0.2397067695856094,0.2271818816661834,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69683837890625,0.8620232343673706,0.2509675621986389,1.1290562152862549,290.6977844238281,290.8500061035156,287.3494567871094,286.29669189453125,290.78814697265625,296.42559814453125,290.7033386230469,1.0,0.4305160343647003,1.0,1.0,0.4070451259613037,1.0,-2.346128463745117,1.545454978942871,0.8006734848022461,1.0141786336898804,0.0,0.0,0.0,72.56551361083984,109.0,136.89866638183594,-0.0,1024.3988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998962402344,0.7953111529350281,0.2186175733804702,0.1971319615840912,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8006286621094,0.8494436740875244,0.2687652111053467,0.2546946108341217,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8000183105469,0.8034175038337708,0.2250955700874328,0.1579272747039795,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.80029296875,0.8240023851394653,0.2435971200466156,0.2311968505382537,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8004455566406,0.8349112272262573,0.2539561688899994,1.144068956375122,290.8014221191406,290.95001220703125,287.4018859863281,286.3310546875,290.8925170898437,296.4302062988281,290.8069152832031,1.0,0.4430691301822662,1.0,1.0,0.413182258605957,1.0,-2.3828680515289307,1.5534677505493164,0.829400360584259,1.014066219329834,0.0,0.0,0.0,82.92817687988281,97.0,141.93028259277344,-0.0,1106.0684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998962402344,0.7953111529350281,0.2186175733804702,0.1971319615840912,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8006286621094,0.8494436740875244,0.2687652111053467,0.2546946108341217,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8000183105469,0.8034175038337708,0.2250955700874328,0.1579272747039795,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.80029296875,0.8240023851394653,0.2435971200466156,0.2311968505382537,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8004455566406,0.8349112272262573,0.2539561688899994,1.144068956375122,290.8014221191406,290.95001220703125,287.4018859863281,286.3310546875,290.8925170898437,296.4302062988281,290.8069152832031,1.0,0.4430691301822662,1.0,1.0,0.413182258605957,1.0,-2.3828680515289307,1.5534677505493164,0.829400360584259,1.014066219329834,0.0,0.0,0.0,82.92817687988281,97.0,141.93028259277344,-0.0,1106.0684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.851806640625,0.793843150138855,0.2206891626119613,0.199026808142662,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8525390625,0.8478839993476868,0.271237313747406,0.2570550143718719,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8519287109375,0.8015649318695068,0.226918876171112,0.1592286974191665,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8522033691406,0.8222746849060059,0.2455733865499496,0.2331032007932663,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.85235595703125,0.8326155543327332,0.2554803490638733,1.151089429855347,290.8533020019531,290.95001220703125,287.4283752441406,286.3482360839844,290.9439392089844,296.4328308105469,290.8587341308594,1.0,0.446474015712738,1.0,1.0,0.4162508547306061,1.0,-2.400269031524658,1.556841492652893,0.8434275984764099,1.0136010646820068,0.0,0.0,0.0,84.85885620117188,97.0,142.90110778808594,-0.0,1133.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9023742675781,0.797630786895752,0.2227924466133117,0.2008796334266662,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9030456542969,0.8516145944595337,0.2737566828727722,0.2593882977962494,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024963378906,0.8050090670585632,0.2287712842226028,0.1604955941438675,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9027404785156,0.8254907131195068,0.2475764900445938,0.2349608242511749,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028625488281,0.8353415727615356,0.2570309340953827,1.1578761339187622,290.9037780761719,291.04998779296875,287.4550170898437,286.3654479980469,290.9906616210937,296.4356689453125,290.9088439941406,1.0,0.4486377239227295,1.0,1.0,0.4188186824321747,1.0,-2.417205333709717,1.5610030889511108,0.8562021851539612,1.014004826545715,0.0,0.0,0.0,84.95977783203125,85.0,140.61907958984375,-0.0,1153.0457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.8163020014762878,0.2270783483982086,0.2045226693153381,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8712524771690369,0.2789140343666076,0.264028251171112,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.8225464224815369,0.2325536459684372,0.1629780679941177,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.8428789973258972,0.2516545355319977,0.2386007010936737,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.8521361947059631,0.260203093290329,1.171088457107544,290.9993896484375,291.1499938964844,287.5087890625,286.3998718261719,291.08203125,296.44171142578125,291.0042419433594,1.0,0.4502063691616058,1.0,1.0,0.4239543676376343,1.0,-2.450384616851806,1.5689964294433594,0.881388247013092,1.014623999595642,0.0,0.0,0.0,81.46119689941406,73.0,134.7563934326172,-0.0,1176.7891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.8163020014762878,0.2270783483982086,0.2045226693153381,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8712524771690369,0.2789140343666076,0.264028251171112,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.8225464224815369,0.2325536459684372,0.1629780679941177,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.8428789973258972,0.2516545355319977,0.2386007010936737,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.8521361947059631,0.260203093290329,1.171088457107544,290.9993896484375,291.1499938964844,287.5087890625,286.3998718261719,291.08203125,296.44171142578125,291.0042419433594,1.0,0.4502063691616058,1.0,1.0,0.4239543676376343,1.0,-2.450384616851806,1.5689964294433594,0.881388247013092,1.014623999595642,0.0,0.0,0.0,81.46119689941406,73.0,134.7563934326172,-0.0,1176.7891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.8481983542442322,0.2314642369747162,0.2081283777952194,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.9085806608200072,0.2842153012752533,0.2686721980571747,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915222167969,0.8541693687438965,0.2364373952150344,0.1654318571090698,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.8766748905181885,0.2558288872241974,0.2421960830688476,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.8857349753379822,0.2634691298007965,1.1840814352035522,291.0927124023437,291.1499938964844,287.5632019042969,286.4343566894531,291.17218017578125,296.4481201171875,291.097412109375,1.0,0.4493388533592224,1.0,1.0,0.4290900528430938,1.0,-2.483173131942749,1.5766847133636477,0.9064884185791016,1.0150108337402344,0.0,0.0,0.0,74.56087493896484,61.0,130.8630828857422,-0.0,1186.199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.8481983542442322,0.2314642369747162,0.2081283777952194,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.9085806608200072,0.2842153012752533,0.2686721980571747,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915222167969,0.8541693687438965,0.2364373952150344,0.1654318571090698,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.8766748905181885,0.2558288872241974,0.2421960830688476,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.8857349753379822,0.2634691298007965,1.1840814352035522,291.0927124023437,291.1499938964844,287.5632019042969,286.4343566894531,291.17218017578125,296.4481201171875,291.097412109375,1.0,0.4493388533592224,1.0,1.0,0.4290900528430938,1.0,-2.483173131942749,1.5766847133636477,0.9064884185791016,1.0150108337402344,0.0,0.0,0.0,74.56087493896484,61.0,130.8630828857422,-0.0,1186.199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.9049044847488404,0.2359552085399627,0.2117441892623901,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.9749431014060974,0.2896598875522613,0.2733637392520904,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.9112531542778016,0.2404065132141113,0.1678874790668487,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9391515851020812,0.2600873708724975,0.2457915842533111,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.9485519528388976,0.2668271064758301,1.197087049484253,291.1839599609375,291.1499938964844,287.6181945800781,286.4688415527344,291.2605895996094,296.4548034667969,291.1885070800781,1.0,0.4470610618591308,1.0,1.0,0.4341588914394378,1.0,-2.5160491466522217,1.5845152139663696,0.9315339922904968,1.0155093669891355,0.0,0.0,0.0,65.53789520263672,49.0,127.6769027709961,-0.0,1186.753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.9049044847488404,0.2359552085399627,0.2117441892623901,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.9749431014060974,0.2896598875522613,0.2733637392520904,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.9112531542778016,0.2404065132141113,0.1678874790668487,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9391515851020812,0.2600873708724975,0.2457915842533111,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.9485519528388976,0.2668271064758301,1.197087049484253,291.1839599609375,291.1499938964844,287.6181945800781,286.4688415527344,291.2605895996094,296.4548034667969,291.1885070800781,1.0,0.4470610618591308,1.0,1.0,0.4341588914394378,1.0,-2.5160491466522217,1.5845152139663696,0.9315339922904968,1.0155093669891355,0.0,0.0,0.0,65.53789520263672,49.0,127.6769027709961,-0.0,1186.753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.9656261205673218,0.2404854893684387,0.2155648171901703,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.9987015724182128,0.296079158782959,0.2552603185176849,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.97090882062912,0.2443495988845825,0.1704603433609008,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.993140459060669,0.2643220424652099,0.2495476603507995,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.9985296726226808,0.2702035307884216,1.2099677324295044,291.2732849121094,291.1499938964844,287.6737976074219,286.5033874511719,291.3452453613281,296.4638977050781,291.2774353027344,1.0,0.4424044489860534,1.0,1.0,0.4392277598381042,1.0,-2.518160581588745,1.5739985704421997,0.944162130355835,1.0053470134735107,0.0,0.0,0.0,59.17877197265625,69.0,123.6854019165039,-0.0,1163.7061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.9656261205673218,0.2404854893684387,0.2155648171901703,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.9987015724182128,0.296079158782959,0.2552603185176849,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.97090882062912,0.2443495988845825,0.1704603433609008,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.993140459060669,0.2643220424652099,0.2495476603507995,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.9985296726226808,0.2702035307884216,1.2099677324295044,291.2732849121094,291.1499938964844,287.6737976074219,286.5033874511719,291.3452453613281,296.4638977050781,291.2774353027344,1.0,0.4424044489860534,1.0,1.0,0.4392277598381042,1.0,-2.518160581588745,1.5739985704421997,0.944162130355835,1.0053470134735107,0.0,0.0,0.0,59.17877197265625,69.0,123.6854019165039,-0.0,1163.7061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.314208984375,0.9698104858398438,0.2427846491336822,0.2175933420658111,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.9985721707344056,0.3001384139060974,0.2541792094707489,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.31427001953125,0.9745232462882996,0.2463431656360626,0.1718271523714065,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144836425781,0.9960480332374572,0.2664621770381927,0.2515351474285126,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.9986257553100586,0.2720322012901306,1.205988883972168,291.3152770996094,291.1499938964844,287.7017822265625,286.5206298828125,291.3883056640625,296.47247314453125,291.319580078125,1.0,0.4436228573322296,1.0,1.0,0.4417621791362762,1.0,-2.522364377975464,1.5708277225494385,0.9515365958213806,1.0005258321762085,0.0,0.0,0.0,59.15522384643555,69.0,121.6687240600586,-0.0,1166.8138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
