time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3478698730469,0.9710447788238524,0.2451229691505432,0.2196793854236602,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.99876606464386,0.3041077554225921,0.2558199763298034,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.975298285484314,0.2483746707439422,0.1732357442378997,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.996654450893402,0.2686420679092407,0.253580093383789,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9987841844558716,0.2739439904689789,1.2135930061340332,291.348388671875,291.1499938964844,287.7299499511719,286.53790283203125,291.3991394042969,296.4799194335937,291.3505554199219,1.0,0.4469720125198364,1.0,1.0,0.4399788975715637,1.0,-2.540106773376465,1.5847649574279783,0.9553417563438416,1.0102217197418213,0.0,0.0,0.0,59.93149185180664,89.0,101.13867950439452,-0.0,1191.4071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.9628698825836182,0.2496871799230575,0.2238655388355255,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9990000128746032,0.3113330900669098,0.2685275971889496,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.9665316343307496,0.2523662447929382,0.1760820150375366,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.9895055890083312,0.2729438245296478,0.2577195763587951,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.9939698576927184,0.2774713337421417,1.243792176246643,291.3823547363281,291.1499938964844,287.78662109375,286.57244873046875,291.4152526855469,296.4898986816406,291.384033203125,1.0,0.4594678580760956,1.0,1.0,0.4364122748374939,1.0,-2.605886459350586,1.6319500207901,0.9739364981651306,1.042429804801941,0.0,0.0,0.0,63.78176498413086,109.0,61.97567367553711,-0.0,1289.2823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.9628698825836182,0.2496871799230575,0.2238655388355255,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9990000128746032,0.3113330900669098,0.2685275971889496,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.9665316343307496,0.2523662447929382,0.1760820150375366,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.9895055890083312,0.2729438245296478,0.2577195763587951,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.9939698576927184,0.2774713337421417,1.243792176246643,291.3823547363281,291.1499938964844,287.78662109375,286.57244873046875,291.4152526855469,296.4898986816406,291.384033203125,1.0,0.4594678580760956,1.0,1.0,0.4364122748374939,1.0,-2.605886459350586,1.6319500207901,0.9739364981651306,1.042429804801941,0.0,0.0,0.0,63.78176498413086,109.0,61.97567367553711,-0.0,1289.2823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.906548023223877,0.2539547383785248,0.2280738055706024,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9805762767791748,0.3158004879951477,0.298554390668869,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9095104336738586,0.2561222016811371,0.1789885312318802,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9371654391288756,0.277022123336792,0.2619540691375732,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9421024918556212,0.280625581741333,1.259767770767212,291.4073181152344,291.1499938964844,287.8438415527344,286.60699462890625,291.4276428222656,296.4866638183594,291.40838623046875,1.0,0.4767582416534424,1.0,1.0,0.4328456819057464,1.0,-2.6740052700042725,1.6807842254638672,0.9932212233543396,1.0763373374938965,0.0,0.0,0.0,74.48759460449219,129.0,40.60055160522461,-0.0,1427.0665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.906548023223877,0.2539547383785248,0.2280738055706024,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9805762767791748,0.3158004879951477,0.298554390668869,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9095104336738586,0.2561222016811371,0.1789885312318802,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9371654391288756,0.277022123336792,0.2619540691375732,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9421024918556212,0.280625581741333,1.259767770767212,291.4073181152344,291.1499938964844,287.8438415527344,286.60699462890625,291.4276428222656,296.4866638183594,291.40838623046875,1.0,0.4767582416534424,1.0,1.0,0.4328456819057464,1.0,-2.6740052700042725,1.6807842254638672,0.9932212233543396,1.0763373374938965,0.0,0.0,0.0,74.48759460449219,129.0,40.60055160522461,-0.0,1427.0665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8423141837120056,0.2578291296958923,0.2322554141283035,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.9047184586524964,0.3197649717330932,0.3028275668621063,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8441867232322693,0.2595395743846893,0.1819122433662414,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8658464550971985,0.2807687222957611,0.2662193179130554,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8688073754310608,0.2834249138832092,1.27579665184021,291.40728759765625,291.1499938964844,287.90155029296875,286.6415100097656,291.4079284667969,296.47808837890625,291.406982421875,1.0,0.494561493396759,1.0,1.0,0.426028698682785,1.0,-2.7120673656463623,1.719810128211975,0.992257297039032,1.1068161725997925,0.0,0.0,0.0,92.64717864990234,147.0,7.59083890914917,-0.0,1563.1177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8423141837120056,0.2578291296958923,0.2322554141283035,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.9047184586524964,0.3197649717330932,0.3028275668621063,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8441867232322693,0.2595395743846893,0.1819122433662414,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8658464550971985,0.2807687222957611,0.2662193179130554,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8688073754310608,0.2834249138832092,1.27579665184021,291.40728759765625,291.1499938964844,287.90155029296875,286.6415100097656,291.4079284667969,296.47808837890625,291.406982421875,1.0,0.494561493396759,1.0,1.0,0.426028698682785,1.0,-2.7120673656463623,1.719810128211975,0.992257297039032,1.1068161725997925,0.0,0.0,0.0,92.64717864990234,147.0,7.59083890914917,-0.0,1563.1177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8033424019813538,0.2613644897937774,0.2361434400081634,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.8597940802574158,0.3240804076194763,0.3075182139873504,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8048050403594971,0.2626705169677734,0.1846462935209274,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8252202272415161,0.2842319309711456,0.2702321708202362,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.826945960521698,0.2859152853488922,1.290513038635254,291.3947448730469,291.1499938964844,287.9597473144531,286.676025390625,291.3875427246094,296.4706420898437,291.3941955566406,1.0,0.5119482278823853,1.0,1.0,0.419211745262146,1.0,-2.74817156791687,1.7584552764892578,0.9897163510322572,1.137354612350464,0.0,0.0,0.0,111.37661743164062,135.0,-10.947911262512209,-0.0,1702.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8033424019813538,0.2613644897937774,0.2361434400081634,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.8597940802574158,0.3240804076194763,0.3075182139873504,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8048050403594971,0.2626705169677734,0.1846462935209274,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8252202272415161,0.2842319309711456,0.2702321708202362,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.826945960521698,0.2859152853488922,1.290513038635254,291.3947448730469,291.1499938964844,287.9597473144531,286.676025390625,291.3875427246094,296.4706420898437,291.3941955566406,1.0,0.5119482278823853,1.0,1.0,0.419211745262146,1.0,-2.74817156791687,1.7584552764892578,0.9897163510322572,1.137354612350464,0.0,0.0,0.0,111.37661743164062,135.0,-10.947911262512209,-0.0,1702.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870849609375,0.796159029006958,0.2630290985107422,0.2378203123807907,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.386962890625,0.8525050282478333,0.3262758255004883,0.3097440004348755,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870849609375,0.7974053025245667,0.2641460001468658,0.1858163028955459,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8183226585388184,0.2858718633651733,0.2719712853431701,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8196060657501221,0.2870589196681976,1.296560287475586,291.3868713378906,291.1499938964844,287.989013671875,286.6932678222656,291.3773193359375,296.46697998046875,291.3862609863281,1.0,0.5165844559669495,1.0,1.0,0.4158032536506653,1.0,-2.7636311054229736,1.7763988971710205,0.9872320890426636,1.1518802642822266,0.0,0.0,0.0,116.20095825195312,135.0,-16.231948852539062,-0.0,1748.4449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.7946237921714783,0.2646507620811462,0.2393500208854675,297.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37872314453125,0.8510805368423462,0.328481912612915,0.3118775486946106,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.7956698536872864,0.2655830085277557,0.1868759244680404,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8167170882225037,0.2874700725078583,0.2735586166381836,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8175551891326904,0.288154125213623,1.301857352256775,291.378662109375,291.1499938964844,288.0184020996094,286.71051025390625,291.3683776855469,296.46337890625,291.3780517578125,1.0,0.5196207761764526,1.0,1.0,0.4125615656375885,1.0,-2.777582883834839,1.7931543588638306,0.9844284057617188,1.1655129194259644,0.0,0.0,0.0,118.32437896728516,123.0,-19.18931770324707,-0.0,1779.618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.801410436630249,0.2678073644638061,0.2421314567327499,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.858391284942627,0.3329096436500549,0.315967857837677,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8020850419998169,0.2683823108673095,0.188787579536438,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228222131729126,0.290581464767456,0.2764426469802856,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227559924125671,0.2902404963970184,1.3109863996505735,291.3623046875,291.1499938964844,288.0774841308594,286.7449645996094,291.3509521484375,296.4565734863281,291.3616638183594,1.0,0.5220983028411865,1.0,1.0,0.4060781896114349,1.0,-2.802579402923584,1.8251529932022093,0.977426528930664,1.1918957233428955,0.0,0.0,0.0,117.47838592529295,111.0,-21.897480010986328,-0.0,1813.9774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.801410436630249,0.2678073644638061,0.2421314567327499,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.858391284942627,0.3329096436500549,0.315967857837677,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8020850419998169,0.2683823108673095,0.188787579536438,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228222131729126,0.290581464767456,0.2764426469802856,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227559924125671,0.2902404963970184,1.3109863996505735,291.3623046875,291.1499938964844,288.0774841308594,286.7449645996094,291.3509521484375,296.4565734863281,291.3616638183594,1.0,0.5220983028411865,1.0,1.0,0.4060781896114349,1.0,-2.802579402923584,1.8251529932022093,0.977426528930664,1.1918957233428955,0.0,0.0,0.0,117.47838592529295,111.0,-21.897480010986328,-0.0,1813.9774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8174024224281311,0.2708781957626343,0.2446629703044891,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.8762574195861816,0.3373376727104187,0.3198886513710022,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.817706823348999,0.2711156904697418,0.1905177980661392,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8380336761474609,0.2936147153377533,0.2790689468383789,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8370410203933716,0.292226105928421,1.318789005279541,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,296.4502258300781,291.3450012207031,1.0,0.5214255452156067,1.0,1.0,0.3995948433876037,1.0,-2.8249497413635254,1.8559297323226929,0.9690199494361876,1.217625617980957,0.0,0.0,0.0,112.10997009277344,99.0,-22.87928581237793,-0.0,1822.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8174024224281311,0.2708781957626343,0.2446629703044891,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.8762574195861816,0.3373376727104187,0.3198886513710022,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.817706823348999,0.2711156904697418,0.1905177980661392,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8380336761474609,0.2936147153377533,0.2790689468383789,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8370410203933716,0.292226105928421,1.318789005279541,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,296.4502258300781,291.3450012207031,1.0,0.5214255452156067,1.0,1.0,0.3995948433876037,1.0,-2.8249497413635254,1.8559297323226929,0.9690199494361876,1.217625617980957,0.0,0.0,0.0,112.10997009277344,99.0,-22.87928581237793,-0.0,1822.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406449556350708,0.2738968729972839,0.2470378279685974,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.904298722743988,0.3417683243751526,0.3237022459506988,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406462669372559,0.2738184332847595,0.1921414881944656,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.8623950481414795,0.2966071665287018,0.2815411984920501,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.8603121042251587,0.2941513955593109,1.325770378112793,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299560546875,296.4444885253906,291.3357238769531,1.0,0.5188847780227661,1.0,1.0,0.394591361284256,1.0,-2.845702171325684,1.8822189569473269,0.9634832143783568,1.239224553108215,0.0,0.0,0.0,104.0370864868164,87.0,-14.746373176574709,-0.0,1816.3721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406449556350708,0.2738968729972839,0.2470378279685974,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.904298722743988,0.3417683243751526,0.3237022459506988,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406462669372559,0.2738184332847595,0.1921414881944656,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.8623950481414795,0.2966071665287018,0.2815411984920501,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.8603121042251587,0.2941513955593109,1.325770378112793,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299560546875,296.4444885253906,291.3357238769531,1.0,0.5188847780227661,1.0,1.0,0.394591361284256,1.0,-2.845702171325684,1.8822189569473269,0.9634832143783568,1.239224553108215,0.0,0.0,0.0,104.0370864868164,87.0,-14.746373176574709,-0.0,1816.3721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.875590443611145,0.2769059240818023,0.2493378669023513,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33087158203125,0.948907434940338,0.3462304174900055,0.3274772465229034,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.8752717971801758,0.2765323519706726,0.1937209516763687,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.8993460536003113,0.299602210521698,0.2839447855949402,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.8959929943084717,0.2960632741451263,1.332350730895996,291.33087158203125,291.1499938964844,288.25714111328125,286.8480224609375,291.327392578125,296.43963623046875,291.3307800292969,1.0,0.5152544975280762,1.0,1.0,0.3895879089832306,1.0,-2.865700483322144,1.9081510305404663,0.9575493931770324,1.2606242895126345,0.0,0.0,0.0,94.3183822631836,75.0,-9.05411148071289,-0.0,1800.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.875590443611145,0.2769059240818023,0.2493378669023513,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33087158203125,0.948907434940338,0.3462304174900055,0.3274772465229034,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.8752717971801758,0.2765323519706726,0.1937209516763687,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.8993460536003113,0.299602210521698,0.2839447855949402,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.8959929943084717,0.2960632741451263,1.332350730895996,291.33087158203125,291.1499938964844,288.25714111328125,286.8480224609375,291.327392578125,296.43963623046875,291.3307800292969,1.0,0.5152544975280762,1.0,1.0,0.3895879089832306,1.0,-2.865700483322144,1.9081510305404663,0.9575493931770324,1.2606242895126345,0.0,0.0,0.0,94.3183822631836,75.0,-9.05411148071289,-0.0,1800.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.8996918797492981,0.2784050107002258,0.2504690885543823,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9754495024681092,0.3484712243080139,0.3293591141700744,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.8992047905921936,0.2778938114643097,0.1945025622844696,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.926057755947113,0.3011021018028259,0.2851332426071167,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.9215145111083984,0.2970165312290191,1.3355544805526731,291.3290710449219,291.1499938964844,288.28741455078125,286.8651733398437,291.3264465332031,296.4374694824219,291.3290100097656,1.0,0.5131868720054626,1.0,1.0,0.3870861828327179,1.0,-2.8755407333374023,1.921104073524475,0.9544366002082824,1.2713446617126465,0.0,0.0,0.0,89.06497955322266,75.0,-7.163727283477783,-0.0,1790.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.931007206439972,0.2798928916454315,0.2515974938869476,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248291015625,0.9990000128746032,0.3507187962532043,0.3304023742675781,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.9302659630775452,0.2792519330978393,0.1952868998050689,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32489013671875,0.9584634304046632,0.3025978803634643,0.2863244414329529,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32489013671875,0.9535367488861084,0.2979627549648285,1.3387575149536133,291.32476806640625,291.1499938964844,288.3177490234375,286.8822937011719,291.3172607421875,296.4353942871094,291.3241882324219,1.0,0.5109538435935974,1.0,1.0,0.3835154771804809,1.0,-2.884171724319458,1.936079382896424,0.9480924010276794,1.2845308780670166,0.0,0.0,0.0,83.83403778076172,93.0,-11.145428657531738,-0.0,1778.1229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9336782693862916,0.2827638387680053,0.2541994452476501,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.307861328125,0.9990000128746032,0.3555724620819092,0.3317963182926178,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9326470494270324,0.2819044888019562,0.1971485912799835,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.9607300758361816,0.3055295646190643,0.2891049981117248,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.9546520709991456,0.2997885346412658,1.3470182418823242,291.30780029296875,291.1499938964844,288.3786926269531,286.9164733886719,291.2979431152344,296.4325866699219,291.30718994140625,1.0,0.515220582485199,1.0,1.0,0.3763740658760071,1.0,-2.9047224521636963,1.9688547849655151,0.9358676671981812,1.3122535943984983,0.0,0.0,0.0,84.77571105957031,111.0,-19.604232788085938,-0.0,1815.1336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9336782693862916,0.2827638387680053,0.2541994452476501,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.307861328125,0.9990000128746032,0.3555724620819092,0.3317963182926178,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9326470494270324,0.2819044888019562,0.1971485912799835,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.9607300758361816,0.3055295646190643,0.2891049981117248,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.9546520709991456,0.2997885346412658,1.3470182418823242,291.30780029296875,291.1499938964844,288.3786926269531,286.9164733886719,291.2979431152344,296.4325866699219,291.30718994140625,1.0,0.515220582485199,1.0,1.0,0.3763740658760071,1.0,-2.9047224521636963,1.9688547849655151,0.9358676671981812,1.3122535943984983,0.0,0.0,0.0,84.77571105957031,111.0,-19.604232788085938,-0.0,1815.1336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913818359375,0.9028357863426208,0.2854808866977691,0.2569125592708587,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.9804677963256836,0.3597854375839233,0.340124249458313,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913818359375,0.9017701745033264,0.2844567894935608,0.1991351842880249,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.9292235374450684,0.3083676099777221,0.2920607924461365,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913513183594,0.9215098023414612,0.3015058040618896,1.35605788230896,291.2911682128906,291.1499938964844,288.43994140625,286.9505920410156,291.2801818847656,296.4269104003906,291.29052734375,1.0,0.5245901346206665,1.0,1.0,0.3692326545715332,1.0,-2.935122013092041,2.008207559585572,0.9269144535064696,1.344721794128418,0.0,0.0,0.0,92.42776489257812,129.0,-22.40493392944336,-0.0,1902.0848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913818359375,0.9028357863426208,0.2854808866977691,0.2569125592708587,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.9804677963256836,0.3597854375839233,0.340124249458313,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913818359375,0.9017701745033264,0.2844567894935608,0.1991351842880249,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.9292235374450684,0.3083676099777221,0.2920607924461365,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913513183594,0.9215098023414612,0.3015058040618896,1.35605788230896,291.2911682128906,291.1499938964844,288.43994140625,286.9505920410156,291.2801818847656,296.4269104003906,291.29052734375,1.0,0.5245901346206665,1.0,1.0,0.3692326545715332,1.0,-2.935122013092041,2.008207559585572,0.9269144535064696,1.344721794128418,0.0,0.0,0.0,92.42776489257812,129.0,-22.40493392944336,-0.0,1902.0848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8633524179458618,0.2880242168903351,0.2596613764762878,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796325683594,0.9374743700027466,0.3638826906681061,0.3444447517395019,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8622500896453857,0.2868783175945282,0.2011816203594207,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.8858664035797119,0.3110785186290741,0.2951020896434784,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.8783751726150513,0.3030717372894287,1.3654000759124756,291.27960205078125,291.1499938964844,288.50146484375,286.984619140625,291.2727355957031,296.4203491210937,291.2793273925781,1.0,0.5362917184829712,1.0,1.0,0.3633633255958557,1.0,-2.960600614547729,2.0413119792938232,0.9192885756492616,1.372153878211975,0.0,0.0,0.0,105.23887634277344,147.0,-16.739595413208008,-0.0,2009.0159912109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8633524179458618,0.2880242168903351,0.2596613764762878,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796325683594,0.9374743700027466,0.3638826906681061,0.3444447517395019,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8622500896453857,0.2868783175945282,0.2011816203594207,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.8858664035797119,0.3110785186290741,0.2951020896434784,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.8783751726150513,0.3030717372894287,1.3654000759124756,291.27960205078125,291.1499938964844,288.50146484375,286.984619140625,291.2727355957031,296.4203491210937,291.2793273925781,1.0,0.5362917184829712,1.0,1.0,0.3633633255958557,1.0,-2.960600614547729,2.0413119792938232,0.9192885756492616,1.372153878211975,0.0,0.0,0.0,105.23887634277344,147.0,-16.739595413208008,-0.0,2009.0159912109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.8308629393577576,0.2904592156410217,0.2623928189277649,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8972047567367554,0.3679831624031067,0.3488602042198181,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.8297924399375916,0.2892243564128876,0.2032384723424911,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8510826230049133,0.3137141466140747,0.298158198595047,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433776497840881,0.3045400977134704,1.3747100830078125,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2667541503906,296.41412353515625,291.27154541015625,1.0,0.5493207573890686,1.0,1.0,0.3574940264225006,1.0,-2.9865288734436035,2.074913024902344,0.9116159081459044,1.3998754024505615,0.0,0.0,0.0,120.46533966064452,150.0,-12.450353622436523,-0.0,2130.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.8308629393577576,0.2904592156410217,0.2623928189277649,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8972047567367554,0.3679831624031067,0.3488602042198181,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.8297924399375916,0.2892243564128876,0.2032384723424911,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8510826230049133,0.3137141466140747,0.298158198595047,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433776497840881,0.3045400977134704,1.3747100830078125,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2667541503906,296.41412353515625,291.27154541015625,1.0,0.5493207573890686,1.0,1.0,0.3574940264225006,1.0,-2.9865288734436035,2.074913024902344,0.9116159081459044,1.3998754024505615,0.0,0.0,0.0,120.46533966064452,150.0,-12.450353622436523,-0.0,2130.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684936523437,0.8215763568878174,0.291641354560852,0.2636572420597076,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8865366578102112,0.3700249493122101,0.3509902656078338,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684936523437,0.8204840421676636,0.2903732359409332,0.2041962593793869,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8413135409355164,0.3150074183940887,0.2995904684066772,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.833389163017273,0.3052423000335693,1.37887704372406,291.2684326171875,291.1499938964844,288.59423828125,287.0354919433594,291.2639465332031,296.4111328125,291.26824951171875,1.0,0.5541929602622986,1.0,1.0,0.3545593619346618,1.0,-2.9984943866729736,2.0911753177642822,0.9073190093040466,1.413455843925476,0.0,0.0,0.0,126.22731018066406,150.0,-10.989770889282228,-0.0,2180.901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668762207031,0.8149609565734863,0.2928107976913452,0.264864057302475,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668762207031,0.8792217373847961,0.3720660507678985,0.3530730009078979,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668762207031,0.8138294816017151,0.2915152609348297,0.2051138281822204,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668762207031,0.8345770239830017,0.3162925839424133,0.3009674847126007,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668762207031,0.8263238668441772,0.3059316575527191,1.3827601671218872,291.2668762207031,291.1499938964844,288.6252746582031,287.05242919921875,291.2655944824219,296.40826416015625,291.2669982910156,1.0,0.5584607720375061,1.0,1.0,0.352180540561676,1.0,-3.009876012802124,2.105608463287353,0.9042676091194152,1.4253193140029907,0.0,0.0,0.0,130.86590576171875,138.0,-6.986584186553955,-0.0,2224.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8167138695716858,0.2951572835445404,0.2669620811939239,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8821402788162231,0.3761779069900512,0.3569315373897552,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8155563473701477,0.2938172519207001,0.2067123353481292,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8363789319992065,0.3188745677471161,0.3033961653709411,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.827174186706543,0.3073093295097351,1.3889237642288208,291.268798828125,291.1499938964844,288.6875305175781,287.086181640625,291.2701110839844,296.4033508300781,291.2689819335937,1.0,0.5611504912376404,1.0,1.0,0.3474229276180267,1.0,-3.02929162979126,2.132230281829834,0.8970615267753601,1.4475841522216797,0.0,0.0,0.0,131.80845642089844,126.0,-0.0053002256900072,-0.0,2264.398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8167138695716858,0.2951572835445404,0.2669620811939239,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8821402788162231,0.3761779069900512,0.3569315373897552,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8155563473701477,0.2938172519207001,0.2067123353481292,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8363789319992065,0.3188745677471161,0.3033961653709411,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.827174186706543,0.3073093295097351,1.3889237642288208,291.268798828125,291.1499938964844,288.6875305175781,287.086181640625,291.2701110839844,296.4033508300781,291.2689819335937,1.0,0.5611504912376404,1.0,1.0,0.3474229276180267,1.0,-3.02929162979126,2.132230281829834,0.8970615267753601,1.4475841522216797,0.0,0.0,0.0,131.80845642089844,126.0,-0.0053002256900072,-0.0,2264.398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8287182450294495,0.2975407838821411,0.268879234790802,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8973351120948792,0.3803510367870331,0.3606226146221161,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275503516197205,0.2961730062961578,0.2081808000802993,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8489055037498474,0.3215020895004272,0.3056406378746032,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8384160399436951,0.3087195754051208,1.3941508531570437,291.27252197265625,291.1499938964844,288.75,287.119873046875,291.2753601074219,296.3996276855469,291.27276611328125,1.0,0.5604641437530518,1.0,1.0,0.342665284872055,1.0,-3.0467824935913086,2.157771348953247,0.8890109658241272,1.4691637754440308,0.0,0.0,0.0,127.07196044921876,114.0,3.8372082710266113,-0.0,2271.444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8287182450294495,0.2975407838821411,0.268879234790802,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8973351120948792,0.3803510367870331,0.3606226146221161,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275503516197205,0.2961730062961578,0.2081808000802993,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8489055037498474,0.3215020895004272,0.3056406378746032,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8384160399436951,0.3087195754051208,1.3941508531570437,291.27252197265625,291.1499938964844,288.75,287.119873046875,291.2753601074219,296.3996276855469,291.27276611328125,1.0,0.5604641437530518,1.0,1.0,0.342665284872055,1.0,-3.0467824935913086,2.157771348953247,0.8890109658241272,1.4691637754440308,0.0,0.0,0.0,127.07196044921876,114.0,3.8372082710266113,-0.0,2271.444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488749861717224,0.2999541163444519,0.2707074582576751,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.9238975048065186,0.3845828175544739,0.3642457127571106,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476383686065674,0.298582524061203,0.2095955908298492,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8705779910087585,0.3241777718067169,0.3078065514564514,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.85829097032547,0.3101684749126434,1.3989601135253906,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,296.3968505859375,291.27789306640625,1.0,0.5578468441963196,1.0,1.0,0.3378494083881378,1.0,-3.063422679901123,2.1830804347991943,0.8803423643112183,1.4906953573226929,0.0,0.0,0.0,119.15840911865234,102.0,6.358238697052002,-0.0,2260.3818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
