time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488749861717224,0.2999541163444519,0.2707074582576751,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.9238975048065186,0.3845828175544739,0.3642457127571106,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476383686065674,0.298582524061203,0.2095955908298492,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8705779910087585,0.3241777718067169,0.3078065514564514,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.85829097032547,0.3101684749126434,1.3989601135253906,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,296.3968505859375,291.27789306640625,1.0,0.5578468441963196,1.0,1.0,0.3378494083881378,1.0,-3.063422679901123,2.1830804347991943,0.8803423643112183,1.4906953573226929,0.0,0.0,0.0,119.15840911865234,102.0,6.358238697052002,-0.0,2260.3818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792741298675537,0.3023886978626251,0.2724885940551758,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9625208377838136,0.3888678848743438,0.3678484261035919,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779427409172058,0.3010406196117401,0.2109923809766769,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9028136730194092,0.3268983662128448,0.3099441528320312,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885456323623657,0.3116540908813476,1.4035981893539429,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.28985595703125,296.3948669433594,291.28497314453125,1.0,0.5541576147079468,1.0,1.0,0.3330335617065429,1.0,-3.079720497131348,2.2083187103271484,0.8714019656181335,1.5122315883636477,0.0,0.0,0.0,109.43374633789062,90.0,9.022737503051758,-0.0,2239.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792741298675537,0.3023886978626251,0.2724885940551758,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9625208377838136,0.3888678848743438,0.3678484261035919,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779427409172058,0.3010406196117401,0.2109923809766769,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9028136730194092,0.3268983662128448,0.3099441528320312,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885456323623657,0.3116540908813476,1.4035981893539429,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.28985595703125,296.3948669433594,291.28497314453125,1.0,0.5541576147079468,1.0,1.0,0.3330335617065429,1.0,-3.079720497131348,2.2083187103271484,0.8714019656181335,1.5122315883636477,0.0,0.0,0.0,109.43374633789062,90.0,9.022737503051758,-0.0,2239.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8995698094367981,0.3036125302314758,0.2733695209026336,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887878417969,0.9835070371627808,0.391029417514801,0.3696511685848236,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8982154130935669,0.3022867739200592,0.2116905897855758,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.9256933927536012,0.3282747268676758,0.3110116422176361,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.9088252782821656,0.3124099671840668,1.405897855758667,291.288818359375,291.1499938964844,288.9122619628906,287.1940612792969,291.2947692871094,296.39410400390625,291.28924560546875,1.0,0.5520739555358887,1.0,1.0,0.3306256234645843,1.0,-3.087834596633911,2.22096848487854,0.8668660521507263,1.523038387298584,0.0,0.0,0.0,104.15145874023438,90.0,10.395353317260742,-0.0,2225.97412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.9230436086654664,0.3048311769962311,0.2742687463760376,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.9990000128746032,0.3932240903377533,0.3686719238758087,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.9215089082717896,0.3035350143909454,0.2124079018831253,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9508612751960754,0.3296526670455932,0.3121044337749481,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9330000281333924,0.3131655156612396,1.408308982849121,291.2929077148437,291.1499938964844,288.946044921875,287.2066955566406,291.29754638671875,296.3934020996094,291.2931823730469,1.0,0.5497371554374695,1.0,1.0,0.327900230884552,1.0,-3.0931012630462646,2.232607841491699,0.8604934215545654,1.533787727355957,0.0,0.0,0.0,99.2019271850586,93.0,10.2395601272583,-0.0,2209.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.9393772482872008,0.3071993589401245,0.2763022184371948,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9990000128746032,0.3987424075603485,0.3550013601779938,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.9379355907440186,0.3059914112091064,0.2140437215566635,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662501215934752,0.3323699235916137,0.3145629167556762,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9481123089790344,0.3146387636661529,1.4144151210784912,291.2983093261719,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,296.3959350585937,291.298583984375,1.0,0.5481321811676025,1.0,1.0,0.3224494457244873,1.0,-3.091102123260498,2.24780011177063,0.8433019518852234,1.549230456352234,0.0,0.0,0.0,96.47340393066406,96.0,8.572319030761719,-0.0,2191.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.9393772482872008,0.3071993589401245,0.2763022184371948,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9990000128746032,0.3987424075603485,0.3550013601779938,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.9379355907440186,0.3059914112091064,0.2140437215566635,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662501215934752,0.3323699235916137,0.3145629167556762,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9481123089790344,0.3146387636661529,1.4144151210784912,291.2983093261719,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,296.3959350585937,291.298583984375,1.0,0.5481321811676025,1.0,1.0,0.3224494457244873,1.0,-3.091102123260498,2.24780011177063,0.8433019518852234,1.549230456352234,0.0,0.0,0.0,96.47340393066406,96.0,8.572319030761719,-0.0,2191.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493777751922609,0.3095465898513794,0.2783533930778503,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9990000128746032,0.4051072001457214,0.3477285504341125,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.948114275932312,0.3084651231765747,0.2157206237316131,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9752387404441832,0.3351062536239624,0.3170788586139679,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568603038787842,0.3161435723304748,1.420840620994568,291.3060302734375,291.1499938964844,289.08502197265625,287.2505187988281,291.3118591308594,296.4021301269531,291.3064270019531,1.0,0.5484926700592041,1.0,1.0,0.3169986605644226,1.0,-3.0975821018218994,2.2687137126922607,0.8288684487342834,1.5685487985610962,0.0,0.0,0.0,95.37450408935548,114.0,10.598422050476074,-0.0,2197.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493777751922609,0.3095465898513794,0.2783533930778503,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9990000128746032,0.4051072001457214,0.3477285504341125,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.948114275932312,0.3084651231765747,0.2157206237316131,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9752387404441832,0.3351062536239624,0.3170788586139679,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568603038787842,0.3161435723304748,1.420840620994568,291.3060302734375,291.1499938964844,289.08502197265625,287.2505187988281,291.3118591308594,296.4021301269531,291.3064270019531,1.0,0.5484926700592041,1.0,1.0,0.3169986605644226,1.0,-3.0975821018218994,2.2687137126922607,0.8288684487342834,1.5685487985610962,0.0,0.0,0.0,95.37450408935548,114.0,10.598422050476074,-0.0,2197.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9390183091163636,0.3119134306907654,0.2805539071559906,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4109150469303131,0.3608235418796539,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.937911093235016,0.3109966516494751,0.217539370059967,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.966316819190979,0.3379022777080536,0.319787859916687,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9457948207855223,0.3177131116390228,1.4282225370407104,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,296.40643310546875,291.3142395019531,1.0,0.5559237003326416,1.0,1.0,0.3108337819576263,1.0,-3.130251407623291,2.309638023376465,0.8206133246421814,1.6016415357589722,0.0,0.0,0.0,99.18101501464844,132.0,11.196127891540527,-0.0,2277.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9390183091163636,0.3119134306907654,0.2805539071559906,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4109150469303131,0.3608235418796539,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.937911093235016,0.3109966516494751,0.217539370059967,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.966316819190979,0.3379022777080536,0.319787859916687,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9457948207855223,0.3177131116390228,1.4282225370407104,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,296.40643310546875,291.3142395019531,1.0,0.5559237003326416,1.0,1.0,0.3108337819576263,1.0,-3.130251407623291,2.309638023376465,0.8206133246421814,1.6016415357589722,0.0,0.0,0.0,99.18101501464844,132.0,11.196127891540527,-0.0,2277.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145495295524596,0.314247578382492,0.2828598916530609,297.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146435856819153,0.3894426822662353,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9137094020843506,0.3135367631912231,0.2194690555334091,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.943218469619751,0.3407106101512909,0.3226501047611236,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9203081727027892,0.3192668557167053,1.4362514019012451,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,296.4017333984375,291.3240661621094,1.0,0.5682066082954407,1.0,1.0,0.3046689033508301,1.0,-3.182769060134888,2.3644821643829346,0.8182868361473083,1.644464373588562,0.0,0.0,0.0,107.11248779296876,150.0,13.249749183654783,-0.0,2419.424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145495295524596,0.314247578382492,0.2828598916530609,297.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146435856819153,0.3894426822662353,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9137094020843506,0.3135367631912231,0.2194690555334091,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.943218469619751,0.3407106101512909,0.3226501047611236,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9203081727027892,0.3192668557167053,1.4362514019012451,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,296.4017333984375,291.3240661621094,1.0,0.5682066082954407,1.0,1.0,0.3046689033508301,1.0,-3.182769060134888,2.3644821643829346,0.8182868361473083,1.644464373588562,0.0,0.0,0.0,107.11248779296876,150.0,13.249749183654783,-0.0,2419.424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8901189565658569,0.3153453767299652,0.2841399610042572,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.9816739559173584,0.4159210324287414,0.3936714828014374,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8894901275634766,0.3147516250610351,0.2205427587032318,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9158056974411012,0.3420610725879669,0.3242300450801849,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.89473557472229,0.3199691474437713,1.440890192985535,291.3291320800781,291.0058898925781,289.2662353515625,287.29217529296875,291.3356628417969,296.3959045410156,291.3295593261719,1.0,0.5747745037078857,1.0,1.0,0.3015864789485931,1.0,-3.197746753692627,2.38423752784729,0.8135092258453369,1.6614768505096436,0.0,0.0,0.0,114.93610382080078,150.0,13.487403869628906,-0.0,2491.373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8687414526939392,0.3163970112800598,0.2853928208351135,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.9591974020004272,0.4174579381942749,0.3953095972537994,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8682563304901123,0.3159321844577789,0.2216022312641143,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.8929131031036377,0.3433789014816284,0.3257919549942016,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8727751970291138,0.3206271827220917,1.4453814029693604,291.3260498046875,290.9598999023437,289.3033142089844,287.29901123046875,291.3219299316406,296.3913269042969,291.3254089355469,1.0,0.581382155418396,1.0,1.0,0.2959991693496704,1.0,-3.2102913856506348,2.409808874130249,0.8004823923110962,1.6840280294418335,0.0,0.0,0.0,123.2974853515625,168.0,0.0350302308797836,-0.0,2561.423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.835176408290863,0.3182874619960785,0.2877622842788696,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.916382133960724,0.4209045767784118,0.399093747138977,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349829316139221,0.3181333243846893,0.2236491590738296,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572580814361572,0.3458624184131622,0.3288252651691437,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381483554840088,0.3217734694480896,1.4538317918777466,291.30426025390625,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,296.38385009765625,291.303466796875,1.0,0.594661295413971,1.0,1.0,0.2848246097564697,1.0,-3.233961820602417,2.4611711502075195,0.7727907299995422,1.7300012111663818,0.0,0.0,0.0,140.8384552001953,171.0,-21.444116592407227,-0.0,2705.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.835176408290863,0.3182874619960785,0.2877622842788696,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.916382133960724,0.4209045767784118,0.399093747138977,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349829316139221,0.3181333243846893,0.2236491590738296,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572580814361572,0.3458624184131622,0.3288252651691437,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381483554840088,0.3217734694480896,1.4538317918777466,291.30426025390625,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,296.38385009765625,291.303466796875,1.0,0.594661295413971,1.0,1.0,0.2848246097564697,1.0,-3.233961820602417,2.4611711502075195,0.7727907299995422,1.7300012111663818,0.0,0.0,0.0,140.8384552001953,171.0,-21.444116592407227,-0.0,2705.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.819083571434021,0.3199546337127685,0.2896945774555206,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969440460205078,0.4245232939720154,0.4028850197792053,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191701173782349,0.3201579451560974,0.2253937572240829,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405693769454956,0.3481717705726623,0.3314540386199951,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8214160203933716,0.3227270543575287,1.4602757692337036,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,296.37713623046875,291.2796630859375,1.0,0.6035119891166687,1.0,1.0,0.2736500203609466,1.0,-3.253857612609864,2.5101194381713867,0.7437382340431213,1.774455189704895,0.0,0.0,0.0,152.4050750732422,159.0,-29.71830368041992,-0.0,2810.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.819083571434021,0.3199546337127685,0.2896945774555206,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969440460205078,0.4245232939720154,0.4028850197792053,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191701173782349,0.3201579451560974,0.2253937572240829,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405693769454956,0.3481717705726623,0.3314540386199951,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8214160203933716,0.3227270543575287,1.4602757692337036,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,296.37713623046875,291.2796630859375,1.0,0.6035119891166687,1.0,1.0,0.2736500203609466,1.0,-3.253857612609864,2.5101194381713867,0.7437382340431213,1.774455189704895,0.0,0.0,0.0,152.4050750732422,159.0,-29.71830368041992,-0.0,2810.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8192618489265442,0.3213836848735809,0.2910667061805725,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982980251312256,0.4280835092067718,0.4062925279140472,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196548223495483,0.3219918012619018,0.2267312407493591,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411563038825989,0.3502895832061767,0.3335303664207458,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210404515266418,0.3234767913818359,1.4640334844589231,291.2205505371094,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,296.3699645996094,291.2178039550781,1.0,0.6057374477386475,1.0,1.0,0.2539438307285309,1.0,-3.268237829208374,2.580918073654175,0.6873196959495544,1.8419305086135864,0.0,0.0,0.0,153.73818969726562,147.0,-74.07011413574219,-0.0,2848.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8192618489265442,0.3213836848735809,0.2910667061805725,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982980251312256,0.4280835092067718,0.4062925279140472,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196548223495483,0.3219918012619018,0.2267312407493591,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411563038825989,0.3502895832061767,0.3335303664207458,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210404515266418,0.3234767913818359,1.4640334844589231,291.2205505371094,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,296.3699645996094,291.2178039550781,1.0,0.6057374477386475,1.0,1.0,0.2539438307285309,1.0,-3.268237829208374,2.580918073654175,0.6873196959495544,1.8419305086135864,0.0,0.0,0.0,153.73818969726562,147.0,-74.07011413574219,-0.0,2848.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.827614426612854,0.3224504292011261,0.2919145226478576,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.910046398639679,0.4313739836215973,0.4092539250850677,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.828364372253418,0.3235290646553039,0.2277077585458755,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.8504334688186646,0.3521113395690918,0.3351196646690368,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8288928270339966,0.3239195942878723,1.4654382467269895,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986328125,296.36083984375,291.1416015625,1.0,0.6044092774391174,1.0,1.0,0.2342376112937927,1.0,-3.277599334716797,2.648270606994629,0.6293288469314575,1.907050609588623,0.0,0.0,0.0,149.38648986816406,135.0,-96.57040405273438,-0.0,2844.260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.827614426612854,0.3224504292011261,0.2919145226478576,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.910046398639679,0.4313739836215973,0.4092539250850677,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.828364372253418,0.3235290646553039,0.2277077585458755,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.8504334688186646,0.3521113395690918,0.3351196646690368,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8288928270339966,0.3239195942878723,1.4654382467269895,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986328125,296.36083984375,291.1416015625,1.0,0.6044092774391174,1.0,1.0,0.2342376112937927,1.0,-3.277599334716797,2.648270606994629,0.6293288469314575,1.907050609588623,0.0,0.0,0.0,149.38648986816406,135.0,-96.57040405273438,-0.0,2844.260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8339219689369202,0.3228841722011566,0.2921942472457886,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.9193201661109924,0.4329352080821991,0.4106022417545318,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.834875762462616,0.3242130875587463,0.2280962020158767,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.8574891686439514,0.3529353737831116,0.3357776701450348,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8349714875221252,0.3240473866462707,1.465465068817139,291.1062316894531,290.5348205566406,289.6461181640625,287.34381103515625,291.0593566894531,296.3558654785156,291.1033935546875,1.0,0.6028779149055481,1.0,1.0,0.2243845015764236,1.0,-3.2808501720428467,2.6804628372192383,0.6003873944282532,1.938438415527344,0.0,0.0,0.0,145.9456329345703,135.0,-100.96082305908205,-0.0,2832.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.841598629951477,0.3232625722885132,0.2924023866653442,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648193359375,0.93068665266037,0.4344464242458343,0.4118816256523132,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.8427802324295044,0.3248499035835266,0.2284346520900726,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.8661062717437744,0.3537102937698364,0.3363662958145141,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.8424234986305237,0.3241215348243713,1.4651411771774292,291.06463623046875,290.4866943359375,289.6849060058594,287.3474426269531,291.0119934082031,296.3507385253906,291.061279296875,1.0,0.6009382605552673,1.0,1.0,0.2129562199115753,1.0,-3.2833669185638428,2.71608304977417,0.5672838091850281,1.973397254943848,0.0,0.0,0.0,141.92372131347656,123.0,-109.4795379638672,-0.0,2815.000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8613405227661133,0.3238263726234436,0.2926098704338074,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765930175781,0.95787250995636,0.4372895061969757,0.4142343401908874,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8630704879760742,0.3259606063365936,0.2289694547653198,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.8880773782730103,0.3550933599472046,0.3373471796512604,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8617029190063477,0.3240916728973388,1.4635084867477417,290.9764099121094,290.3901672363281,289.76275634765625,287.354248046875,290.9223937988281,296.3397216796875,290.9732360839844,1.0,0.5961387753486633,1.0,1.0,0.1900996416807174,1.0,-3.2863094806671143,2.7843692302703857,0.5019400715827942,2.0408315658569336,0.0,0.0,0.0,132.7134246826172,111.0,-118.019287109375,-0.0,2769.968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8613405227661133,0.3238263726234436,0.2926098704338074,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765930175781,0.95787250995636,0.4372895061969757,0.4142343401908874,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8630704879760742,0.3259606063365936,0.2289694547653198,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.8880773782730103,0.3550933599472046,0.3373471796512604,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8617029190063477,0.3240916728973388,1.4635084867477417,290.9764099121094,290.3901672363281,289.76275634765625,287.354248046875,290.9223937988281,296.3397216796875,290.9732360839844,1.0,0.5961387753486633,1.0,1.0,0.1900996416807174,1.0,-3.2863094806671143,2.7843692302703857,0.5019400715827942,2.0408315658569336,0.0,0.0,0.0,132.7134246826172,111.0,-118.019287109375,-0.0,2769.968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8883538842201233,0.3242135047912597,0.2926041781902313,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9875198006629944,0.439973771572113,0.4163799881935119,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8907266855239868,0.3269191980361938,0.2293586581945419,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.9182012677192688,0.3563162982463836,0.3381243050098419,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8881914019584656,0.323885828256607,1.4608385562896729,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,296.3285827636719,290.8917236328125,1.0,0.5904865264892578,1.0,1.0,0.1672430783510208,1.0,-3.287078857421875,2.8476600646972656,0.4394187927246094,2.103750467300415,0.0,0.0,0.0,122.51182556152344,99.0,-113.98358917236328,-0.0,2714.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8883538842201233,0.3242135047912597,0.2926041781902313,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9875198006629944,0.439973771572113,0.4163799881935119,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8907266855239868,0.3269191980361938,0.2293586581945419,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.9182012677192688,0.3563162982463836,0.3381243050098419,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8881914019584656,0.323885828256607,1.4608385562896729,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,296.3285827636719,290.8917236328125,1.0,0.5904865264892578,1.0,1.0,0.1672430783510208,1.0,-3.287078857421875,2.8476600646972656,0.4394187927246094,2.103750467300415,0.0,0.0,0.0,122.51182556152344,99.0,-113.98358917236328,-0.0,2714.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.913741946220398,0.3243414163589477,0.2925336062908172,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77325439453125,0.9990000128746032,0.4429121613502502,0.4037342369556427,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743530273437,0.9170799255371094,0.3276547789573669,0.2297146916389465,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7739562988281,0.9478450417518616,0.35731241106987,0.3388503491878509,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.9129409193992616,0.3234466910362243,1.4578734636306765,290.7727966308594,290.1965026855469,289.9189453125,287.366943359375,290.6731262207031,296.3179016113281,290.765380859375,1.0,0.5832817554473877,1.0,1.0,0.1433634310960769,1.0,-3.269561290740967,2.938538789749145,0.331022560596466,2.198616504669189,0.0,0.0,0.0,114.2538833618164,87.0,-175.27398681640625,-0.0,2633.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.913741946220398,0.3243414163589477,0.2925336062908172,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77325439453125,0.9990000128746032,0.4429121613502502,0.4037342369556427,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743530273437,0.9170799255371094,0.3276547789573669,0.2297146916389465,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7739562988281,0.9478450417518616,0.35731241106987,0.3388503491878509,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.9129409193992616,0.3234466910362243,1.4578734636306765,290.7727966308594,290.1965026855469,289.9189453125,287.366943359375,290.6731262207031,296.3179016113281,290.765380859375,1.0,0.5832817554473877,1.0,1.0,0.1433634310960769,1.0,-3.269561290740967,2.938538789749145,0.331022560596466,2.198616504669189,0.0,0.0,0.0,114.2538833618164,87.0,-175.27398681640625,-0.0,2633.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.53857421875,0.938115894794464,0.3235363960266113,0.2918501198291778,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5373840332031,0.9990000128746032,0.4473923444747925,0.3762927651405334,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5385131835937,0.9423484802246094,0.3276166617870331,0.2296836078166961,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5379638671875,0.9715785980224608,0.35755655169487,0.3390682339668274,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386047363281,0.9368217587471008,0.322300910949707,1.4526342153549194,290.53643798828125,290.09967041015625,289.9970397949219,287.3733215332031,290.3898010253906,296.31005859375,290.52667236328125,1.0,0.5735199451446533,1.0,1.0,0.1194837689399719,1.0,-3.2296853065490723,3.058406352996826,0.1712790429592132,2.326948881149292,0.0,0.0,0.0,106.94348907470705,105.0,-290.1396179199219,-0.0,2514.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.53857421875,0.938115894794464,0.3235363960266113,0.2918501198291778,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5373840332031,0.9990000128746032,0.4473923444747925,0.3762927651405334,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5385131835937,0.9423484802246094,0.3276166617870331,0.2296836078166961,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5379638671875,0.9715785980224608,0.35755655169487,0.3390682339668274,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386047363281,0.9368217587471008,0.322300910949707,1.4526342153549194,290.53643798828125,290.09967041015625,289.9970397949219,287.3733215332031,290.3898010253906,296.31005859375,290.52667236328125,1.0,0.5735199451446533,1.0,1.0,0.1194837689399719,1.0,-3.2296853065490723,3.058406352996826,0.1712790429592132,2.326948881149292,0.0,0.0,0.0,106.94348907470705,105.0,-290.1396179199219,-0.0,2514.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179077148437,0.9403744339942932,0.3227952718734741,0.2912487685680389,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4169006347656,0.9990000128746032,0.4498033821582794,0.3731691539287567,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4178466796875,0.9450536966323853,0.32731494307518,0.229510560631752,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4173583984375,0.9740659594535828,0.357400119304657,0.3389704525470733,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179382324219,0.9389576315879822,0.3214693069458008,1.4491304159164429,290.4160461425781,290.05133056640625,290.0360107421875,287.37664794921875,290.275390625,296.3064270019531,290.40771484375,1.0,0.5723706483840942,1.0,1.0,0.1075439453125,1.0,-3.22062611579895,3.1161327362060547,0.1044934913516044,2.3859212398529053,0.0,0.0,0.0,105.95673370361328,105.0,-304.8417358398437,-0.0,2491.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3330993652344,0.9355698227882384,0.3219665884971618,0.290569543838501,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3324890136719,0.9990000128746032,0.4516648352146148,0.377291738986969,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.33306884765625,0.9407848119735718,0.3269305527210235,0.229291170835495,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3327941894531,0.9705084562301636,0.3571560978889465,0.3388085067272186,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331298828125,0.9340444803237916,0.3205488324165344,1.4453500509262085,290.33203125,290.0030822753906,290.074951171875,287.3800964355469,290.2275390625,296.3006591796875,290.327392578125,1.0,0.5729661583900452,1.0,1.0,0.0989497676491737,1.0,-3.219749212265014,3.152316808700561,0.0674325078725814,2.4219772815704346,0.0,0.0,0.0,106.76923370361328,123.0,-261.0543518066406,-0.0,2494.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.9149315357208252,0.3206358850002289,0.2894419431686401,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552490234375,0.9990000128746032,0.4535236358642578,0.3980989456176758,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.920916736125946,0.326374739408493,0.2289742976427078,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.9525201320648192,0.3568400144577026,0.338615357875824,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.9131612181663512,0.3188719153404236,1.438445806503296,290.255126953125,289.9100036621094,290.1499938964844,287.38726806640625,290.20513916015625,296.2845458984375,290.2537536621094,1.0,0.5782572627067566,1.0,1.0,0.0823283642530441,1.0,-3.2344753742218018,3.209392070770264,0.0250832848250865,2.475276231765747,0.0,0.0,0.0,111.73796081542967,123.0,-145.8259735107422,-0.0,2551.349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
