time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.9140772223472596,0.3206002712249756,0.2894128859043121,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2539978027344,0.9990000128746032,0.4535459876060486,0.3990401029586792,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.9200676083564758,0.3263632953166961,0.2289692759513855,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.254150390625,0.9517003297805786,0.3568360507488251,0.3386159241199493,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.9123010635375975,0.318820059299469,1.4382380247116089,290.25390625,289.9068298339844,290.1525573730469,287.38751220703125,290.20562744140625,296.2839050292969,290.25262451171875,1.0,0.5785210728645325,1.0,1.0,0.0817614048719406,1.0,-3.235316276550293,3.2111527919769287,0.0241633970290422,2.476835489273072,0.0,0.0,0.0,111.97516632080078,126.0,-142.01649475097656,-0.0,2554.341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985663652420044,0.3198155164718628,0.2887205481529236,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4538149237632751,0.4175863564014435,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045394659042358,0.3262459635734558,0.2289175391197204,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356660842895508,0.3569310307502746,0.338752806186676,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8964388966560364,0.3174189329147339,1.4323049783706665,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,296.2639465332031,290.2498474121094,1.0,0.5830124616622925,1.0,1.0,0.064573049545288,1.0,-3.249768018722534,3.2428741455078125,0.0068937432952225,2.505406618118286,0.0,0.0,0.0,116.6746063232422,129.0,-39.53459548950195,-0.0,2609.440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985663652420044,0.3198155164718628,0.2887205481529236,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4538149237632751,0.4175863564014435,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045394659042358,0.3262459635734558,0.2289175391197204,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356660842895508,0.3569310307502746,0.338752806186676,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8964388966560364,0.3174189329147339,1.4323049783706665,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,296.2639465332031,290.2498474121094,1.0,0.5830124616622925,1.0,1.0,0.064573049545288,1.0,-3.249768018722534,3.2428741455078125,0.0068937432952225,2.505406618118286,0.0,0.0,0.0,116.6746063232422,129.0,-39.53459548950195,-0.0,2609.440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8864684104919434,0.3196655213832855,0.2885885536670685,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.9977893829345704,0.4541372656822204,0.4301685392856598,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928779363632202,0.3266638219356537,0.2292245328426361,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9222018718719482,0.3575424551963806,0.3393534123897552,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8836687207221985,0.3164806365966797,1.4282821416854858,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,296.2492980957031,290.2896728515625,1.0,0.5869758725166321,1.0,1.0,0.0491599254310131,1.0,-3.261126756668091,3.259274244308472,0.0018527278443798,2.519421100616455,0.0,0.0,0.0,120.96977996826172,132.0,29.80736923217773,-0.0,2656.25537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8864684104919434,0.3196655213832855,0.2885885536670685,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.9977893829345704,0.4541372656822204,0.4301685392856598,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928779363632202,0.3266638219356537,0.2292245328426361,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9222018718719482,0.3575424551963806,0.3393534123897552,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8836687207221985,0.3164806365966797,1.4282821416854858,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,296.2492980957031,290.2896728515625,1.0,0.5869758725166321,1.0,1.0,0.0491599254310131,1.0,-3.261126756668091,3.259274244308472,0.0018527278443798,2.519421100616455,0.0,0.0,0.0,120.96977996826172,132.0,29.80736923217773,-0.0,2656.25537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733960390090942,0.3200058937072754,0.2889648973941803,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.987034022808075,0.4557100832462311,0.4314639866352081,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8801087737083435,0.3275253772735595,0.2298851013183593,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9077137112617492,0.3585934340953827,0.3404257595539093,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8699160218238831,0.3159761726856231,1.426418423652649,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,296.2439270019531,290.3489685058594,1.0,0.5899274349212646,1.0,1.0,0.0337467975914478,1.0,-3.262857437133789,3.262437343597412,0.0004202209238428,2.5221431255340576,0.0,0.0,0.0,125.79097747802734,135.0,68.11844635009766,-0.0,2686.74072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733960390090942,0.3200058937072754,0.2889648973941803,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.987034022808075,0.4557100832462311,0.4314639866352081,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8801087737083435,0.3275253772735595,0.2298851013183593,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9077137112617492,0.3585934340953827,0.3404257595539093,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8699160218238831,0.3159761726856231,1.426418423652649,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,296.2439270019531,290.3489685058594,1.0,0.5899274349212646,1.0,1.0,0.0337467975914478,1.0,-3.262857437133789,3.262437343597412,0.0004202209238428,2.5221431255340576,0.0,0.0,0.0,125.79097747802734,135.0,68.11844635009766,-0.0,2686.74072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790588378906,0.8692383170127869,0.3203319907188415,0.2892761826515198,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37957763671875,0.9835124611854552,0.4569517374038696,0.4325734376907348,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37908935546875,0.8761035203933716,0.3281078636646271,0.2303057014942169,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792419433594,0.9034268856048584,0.3592712581157684,0.341084212064743,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790283203125,0.8654230237007141,0.3158859312534332,1.426097750663757,290.3796691894531,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,296.2444763183594,290.3822326660156,1.0,0.5913189053535461,1.0,1.0,0.0260402336716651,1.0,-3.265475511550904,3.265287399291992,0.0001882143988041,2.5243756771087646,0.0,0.0,0.0,127.61347198486328,135.0,79.41327667236328,-0.0,2702.263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41357421875,0.8659782409667969,0.3207388520240783,0.2896569669246673,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140930175781,0.9807873368263244,0.4583815932273865,0.4338834881782532,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136047363281,0.8730013966560364,0.3287730515003204,0.2307805567979812,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41375732421875,0.900198757648468,0.3600325584411621,0.3418166935443878,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135437011719,0.861838161945343,0.3158876299858093,1.4261645078659058,290.4141845703125,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,296.24627685546875,290.4168395996094,1.0,0.5927152037620544,1.0,1.0,0.0208321884274482,1.0,-3.269038915634156,3.2689337730407715,0.0001050678401952,2.5271964073181152,0.0,0.0,0.0,129.2135467529297,138.0,87.27465057373047,-0.0,2718.515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610983490943909,0.3217466473579407,0.2905904650688171,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.976871132850647,0.4616310000419616,0.4369104504585266,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684560656547546,0.3303110003471374,0.2318714559078216,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954449892044067,0.3617658317089081,0.343475341796875,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563492298126221,0.3161258399486542,1.4273290634155271,290.48541259765625,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,296.2523803710937,290.4881286621094,1.0,0.595612108707428,1.0,1.0,0.0104160942137241,1.0,-3.2785048484802246,3.278472900390625,3.206199107808061e-05,2.5345659255981445,0.0,0.0,0.0,132.03465270996094,141.0,95.94882202148438,-0.0,2753.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610983490943909,0.3217466473579407,0.2905904650688171,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.976871132850647,0.4616310000419616,0.4369104504585266,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684560656547546,0.3303110003471374,0.2318714559078216,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954449892044067,0.3617658317089081,0.343475341796875,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563492298126221,0.3161258399486542,1.4273290634155271,290.48541259765625,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,296.2523803710937,290.4881286621094,1.0,0.595612108707428,1.0,1.0,0.0104160942137241,1.0,-3.2785048484802246,3.278472900390625,3.206199107808061e-05,2.5345659255981445,0.0,0.0,0.0,132.03465270996094,141.0,95.94882202148438,-0.0,2753.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8574146628379822,0.3229534327983856,0.291703462600708,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.9741014838218688,0.4652271568775177,0.4402923285961151,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651289343833923,0.3320716619491577,0.2331174612045288,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919388651847839,0.3637232184410095,0.3453464210033417,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8521125316619873,0.3166141510009765,1.429627776145935,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,296.2603454589844,290.56036376953125,1.0,0.5987128615379333,1.0,1.0,0.0,1.0,-3.2904202938079834,3.290411233901977,9.08487618289655e-06,2.543790578842163,0.0,0.0,0.0,134.63661193847656,144.0,99.28042602539062,-0.0,2793.27490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8574146628379822,0.3229534327983856,0.291703462600708,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.9741014838218688,0.4652271568775177,0.4402923285961151,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651289343833923,0.3320716619491577,0.2331174612045288,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919388651847839,0.3637232184410095,0.3453464210033417,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8521125316619873,0.3166141510009765,1.429627776145935,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,296.2603454589844,290.56036376953125,1.0,0.5987128615379333,1.0,1.0,0.0,1.0,-3.2904202938079834,3.290411233901977,9.08487618289655e-06,2.543790578842163,0.0,0.0,0.0,134.63661193847656,144.0,99.28042602539062,-0.0,2793.27490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.8543485403060913,0.3243196606636047,0.2929609715938568,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9719136953353882,0.4690605103969574,0.4439114928245544,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624358773231506,0.3340161144733429,0.2344928234815597,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890734314918518,0.3658566474914551,0.3473873734474182,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.848537802696228,0.317296415567398,1.432822585105896,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,296.2692565917969,290.63238525390625,1.0,0.6020346879959106,1.0,1.0,0.0,1.0,-3.3042330741882324,3.3042244911193848,8.78407900017919e-06,2.5544662475585938,0.0,0.0,0.0,137.1901397705078,147.0,99.98674011230467,-0.0,2836.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.8543485403060913,0.3243196606636047,0.2929609715938568,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9719136953353882,0.4690605103969574,0.4439114928245544,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624358773231506,0.3340161144733429,0.2344928234815597,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890734314918518,0.3658566474914551,0.3473873734474182,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.848537802696228,0.317296415567398,1.432822585105896,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,296.2692565917969,290.63238525390625,1.0,0.6020346879959106,1.0,1.0,0.0,1.0,-3.3042330741882324,3.3042244911193848,8.78407900017919e-06,2.5544662475585938,0.0,0.0,0.0,137.1901397705078,147.0,99.98674011230467,-0.0,2836.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516539931297302,0.3258177936077118,0.2943407893180847,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9700612425804138,0.4730781018733978,0.4477116763591766,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601283431053162,0.3361192941665649,0.23598113656044,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865874409675598,0.3681357502937317,0.349569708108902,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453680276870728,0.3181363046169281,1.436748504638672,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,296.278564453125,290.7035827636719,1.0,0.6055667996406555,1.0,1.0,0.0,1.0,-3.319596529006958,3.3195877075195312,8.865940799296368e-06,2.5663437843322754,0.0,0.0,0.0,139.76364135742188,150.0,99.33580017089844,-0.0,2883.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516539931297302,0.3258177936077118,0.2943407893180847,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9700612425804138,0.4730781018733978,0.4477116763591766,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601283431053162,0.3361192941665649,0.23598113656044,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865874409675598,0.3681357502937317,0.349569708108902,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453680276870728,0.3181363046169281,1.436748504638672,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,296.278564453125,290.7035827636719,1.0,0.6055667996406555,1.0,1.0,0.0,1.0,-3.319596529006958,3.3195877075195312,8.865940799296368e-06,2.5663437843322754,0.0,0.0,0.0,139.76364135742188,150.0,99.33580017089844,-0.0,2883.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73553466796875,0.850407063961029,0.3266082406044006,0.2950692772865295,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.9692241549491882,0.475145936012268,0.4496690630912781,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.859080970287323,0.3372239172458648,0.2367630898952484,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.8854472637176514,0.3693228662014007,0.3507069945335388,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.8438951969146729,0.3186070024967193,1.4389467239379885,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,296.2833251953125,290.73876953125,1.0,0.6074047088623047,1.0,1.0,0.0,1.0,-3.32777738571167,3.327768325805664,8.909695679903962e-06,2.572669267654419,0.0,0.0,0.0,141.066162109375,150.0,98.71215057373048,-0.0,2908.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8492165207862854,0.3274240493774414,0.2958207726478576,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.9684370160102844,0.4772493541240692,0.4516607820987701,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.8580939173698425,0.3383611142635345,0.2375682145357132,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7706298828125,0.8843649625778198,0.3705387413501739,0.3518720865249634,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8424856662750244,0.3191078901290893,1.4412846565246582,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,296.2880859375,290.77362060546875,1.0,0.6092864871025085,1.0,1.0,0.0,1.0,-3.336256742477417,3.3362479209899902,8.95516132004559e-06,2.579225778579712,0.0,0.0,0.0,142.38037109375,153.0,97.9543914794922,-0.0,2934.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.8479453921318054,0.3283669054508209,0.2966887950897217,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096008300781,0.9676107168197632,0.4796451032161712,0.4539297521114349,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.857054591178894,0.3396715521812439,0.2384960353374481,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.883216142654419,0.3719326555728912,0.3532079756259918,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.8409757018089294,0.3197022080421448,1.4440569877624512,290.8096618652344,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,296.2934265136719,290.812255859375,1.0,0.6114428043365479,1.0,1.0,0.0,1.0,-3.3460850715637207,3.346076011657715,9.0080038717133e-06,2.586825132369995,0.0,0.0,0.0,143.86602783203125,153.0,96.98255920410156,-0.0,2964.2919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.8469904661178589,0.3291282057762146,0.2973893582820892,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83966064453125,0.9670005440711976,0.4815549850463867,0.4557388424873352,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.8562841415405273,0.3407267034053802,0.2392431050539016,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.882357656955719,0.3730499148368835,0.3542788028717041,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.839836835861206,0.3201917111873626,1.4463388919830322,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,296.2975769042969,290.8422546386719,1.0,0.6131700277328491,1.0,1.0,0.0,1.0,-3.3540334701538086,3.3540244102478027,9.050852895597927e-06,2.592970609664917,0.0,0.0,0.0,145.04278564453125,156.0,96.14320373535156,-0.0,2988.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449579477310181,0.3309239447116852,0.2990407049655914,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9657388925552368,0.4859826862812042,0.4599332511425018,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546775579452515,0.3432058990001678,0.2409982085227966,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805451393127441,0.3756584525108337,0.3567788600921631,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373953104019165,0.3213741779327392,1.451845645904541,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,296.3070068359375,290.9093017578125,1.0,0.617197573184967,1.0,1.0,0.0,1.0,-3.372803211212158,3.372793912887573,9.152437996817753e-06,2.6074819564819336,0.0,0.0,0.0,147.7461700439453,159.0,94.04003143310548,-0.0,3045.11083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449579477310181,0.3309239447116852,0.2990407049655914,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9657388925552368,0.4859826862812042,0.4599332511425018,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546775579452515,0.3432058990001678,0.2409982085227966,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805451393127441,0.3756584525108337,0.3567788600921631,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373953104019165,0.3213741779327392,1.451845645904541,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,296.3070068359375,290.9093017578125,1.0,0.617197573184967,1.0,1.0,0.0,1.0,-3.372803211212158,3.372793912887573,9.152437996817753e-06,2.6074819564819336,0.0,0.0,0.0,147.7461700439453,159.0,94.04003143310548,-0.0,3045.11083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366248607635498,0.3305850028991699,0.2993287444114685,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9569690227508544,0.4882538318634033,0.4626993536949157,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465626239776611,0.3434839248657226,0.2416722178459167,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717755079269409,0.3760196268558502,0.3577841520309448,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286569118499756,0.3202104568481445,1.449977993965149,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,296.2948913574219,290.9750366210937,1.0,0.6203016638755798,1.0,1.0,0.0,1.0,-3.376272201538086,3.376262903213501,9.171943020191977e-06,2.6104185581207275,0.0,0.0,0.0,152.75131225585938,162.0,91.93277740478516,-0.0,3081.616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366248607635498,0.3305850028991699,0.2993287444114685,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9569690227508544,0.4882538318634033,0.4626993536949157,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465626239776611,0.3434839248657226,0.2416722178459167,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717755079269409,0.3760196268558502,0.3577841520309448,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286569118499756,0.3202104568481445,1.449977993965149,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,296.2948913574219,290.9750366210937,1.0,0.6203016638755798,1.0,1.0,0.0,1.0,-3.376272201538086,3.376262903213501,9.171943020191977e-06,2.6104185581207275,0.0,0.0,0.0,152.75131225585938,162.0,91.93277740478516,-0.0,3081.616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8310827016830444,0.331214427947998,0.2998417317867279,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.951206922531128,0.4914098381996155,0.4656231999397278,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412427306175232,0.3446285128593445,0.2424411326646804,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659535050392151,0.3772017359733581,0.3588673770427704,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8223950266838074,0.3197835087776184,1.4479901790618896,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,296.2928466796875,291.038818359375,1.0,0.6228997111320496,1.0,1.0,0.0,1.0,-3.380234718322754,3.380225658416748,9.19318335945718e-06,2.613367319107056,0.0,0.0,0.0,156.5569305419922,165.0,89.66669464111328,-0.0,3112.40380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8310827016830444,0.331214427947998,0.2998417317867279,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.951206922531128,0.4914098381996155,0.4656231999397278,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412427306175232,0.3446285128593445,0.2424411326646804,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659535050392151,0.3772017359733581,0.3588673770427704,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8223950266838074,0.3197835087776184,1.4479901790618896,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,296.2928466796875,291.038818359375,1.0,0.6228997111320496,1.0,1.0,0.0,1.0,-3.380234718322754,3.380225658416748,9.19318335945718e-06,2.613367319107056,0.0,0.0,0.0,156.5569305419922,165.0,89.66669464111328,-0.0,3112.40380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8294473886489868,0.3317459523677826,0.3003095984458923,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.949697732925415,0.4931994378566742,0.4672928154468536,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.8397385478019714,0.345414787530899,0.2429802119731903,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8642749190330505,0.3780002892017364,0.3596098721027374,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8203542828559875,0.3197763562202453,1.4479135274887085,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,296.2940673828125,291.0701904296875,1.0,0.6242378354072571,1.0,1.0,0.0,1.0,-3.3842520713806152,3.3842427730560303,9.214930287271272e-06,2.61642861366272,0.0,0.0,0.0,158.0205078125,165.0,88.62757873535156,-0.0,3129.848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8281996250152588,0.3323644697666168,0.3008641302585602,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.9486724138259888,0.495085597038269,0.4690588116645813,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.8386363983154297,0.3463001251220703,0.2435924112796783,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8630244135856628,0.3788952529430389,0.3604484796524048,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8187033534049988,0.319871574640274,1.4483124017715454,291.0989074707031,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,296.2961730957031,291.1011962890625,1.0,0.6256362795829773,1.0,1.0,0.0,1.0,-3.389265298843384,3.389256000518799,9.242151463695336e-06,2.6202666759490967,0.0,0.0,0.0,159.3494415283203,168.0,87.6094970703125,-0.0,3148.794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263363838195801,0.3337830305099487,0.3021499514579773,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9474178552627563,0.4990732669830322,0.4728059470653534,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8371036648750305,0.3482930362224579,0.2449814081192016,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612326383590698,0.380898654460907,0.36234050989151,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160674571990967,0.3202965557575226,1.4502207040786743,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,296.3020935058594,291.162109375,1.0,0.628639817237854,1.0,1.0,0.0,1.0,-3.4015567302703857,3.401547431945801,9.309142114943825e-06,2.629706621170044,0.0,0.0,0.0,161.8378448486328,171.0,85.56979370117188,-0.0,3190.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263363838195801,0.3337830305099487,0.3021499514579773,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9474178552627563,0.4990732669830322,0.4728059470653534,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8371036648750305,0.3482930362224579,0.2449814081192016,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612326383590698,0.380898654460907,0.36234050989151,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160674571990967,0.3202965557575226,1.4502207040786743,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,296.3020935058594,291.162109375,1.0,0.628639817237854,1.0,1.0,0.0,1.0,-3.4015567302703857,3.401547431945801,9.309142114943825e-06,2.629706621170044,0.0,0.0,0.0,161.8378448486328,171.0,85.56979370117188,-0.0,3190.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248783946037292,0.3353684842586517,0.3035981953144073,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.9466672539711,0.5032736659049988,0.4767661392688751,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8360181450843811,0.3505066633224487,0.2465343475341797,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8599033951759338,0.3831079006195068,0.3644413352012634,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138847351074219,0.3209526538848877,1.4532393217086792,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,296.30926513671875,291.2215576171875,1.0,0.6319144368171692,1.0,1.0,0.0,1.0,-3.416084289550781,3.416074752807617,9.38868925004499e-06,2.640885829925537,0.0,0.0,0.0,164.2924346923828,174.0,83.48074340820312,-0.0,3238.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248783946037292,0.3353684842586517,0.3035981953144073,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.9466672539711,0.5032736659049988,0.4767661392688751,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8360181450843811,0.3505066633224487,0.2465343475341797,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8599033951759338,0.3831079006195068,0.3644413352012634,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138847351074219,0.3209526538848877,1.4532393217086792,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,296.30926513671875,291.2215576171875,1.0,0.6319144368171692,1.0,1.0,0.0,1.0,-3.416084289550781,3.416074752807617,9.38868925004499e-06,2.640885829925537,0.0,0.0,0.0,164.2924346923828,174.0,83.48074340820312,-0.0,3238.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235872983932495,0.3370701372623443,0.3051588833332062,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.946114420890808,0.5076326131820679,0.480884701013565,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351331949234009,0.3528860509395599,0.2482099831104278,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587704300880432,0.3854637742042541,0.3666911125183105,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8119056820869446,0.3217742145061493,1.457058072090149,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,296.3169860839844,291.2794494628906,1.0,0.6354261636734009,1.0,1.0,0.0,1.0,-3.432227611541748,3.432218074798584,9.477509593125433e-06,2.6533188819885254,0.0,0.0,0.0,166.8082733154297,177.0,81.32018280029297,-0.0,3290.270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235872983932495,0.3370701372623443,0.3051588833332062,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.946114420890808,0.5076326131820679,0.480884701013565,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351331949234009,0.3528860509395599,0.2482099831104278,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587704300880432,0.3854637742042541,0.3666911125183105,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8119056820869446,0.3217742145061493,1.457058072090149,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,296.3169860839844,291.2794494628906,1.0,0.6354261636734009,1.0,1.0,0.0,1.0,-3.432227611541748,3.432218074798584,9.477509593125433e-06,2.6533188819885254,0.0,0.0,0.0,166.8082733154297,177.0,81.32018280029297,-0.0,3290.270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332214355469,0.8223810195922852,0.3388608396053314,0.306804895401001,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456547498703004,0.5121185779571533,0.4851289689540863,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332824707031,0.8343614935874939,0.3553995490074157,0.2499839514493942,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577392101287842,0.3879313468933105,0.3690536320209503,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100348711013794,0.322719931602478,1.461475491523743,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,296.3249206542969,291.335693359375,1.0,0.6391335725784302,1.0,1.0,0.0,1.0,-3.449599504470825,3.449589967727661,9.573572242516091e-06,2.666703939437866,0.0,0.0,0.0,169.4063720703125,180.0,79.07906341552734,-0.0,3345.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
