time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332214355469,0.8223810195922852,0.3388608396053314,0.306804895401001,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456547498703004,0.5121185779571533,0.4851289689540863,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332824707031,0.8343614935874939,0.3553995490074157,0.2499839514493942,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577392101287842,0.3879313468933105,0.3690536320209503,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100348711013794,0.322719931602478,1.461475491523743,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,296.3249206542969,291.335693359375,1.0,0.6391335725784302,1.0,1.0,0.0,1.0,-3.449599504470825,3.449589967727661,9.573572242516091e-06,2.666703939437866,0.0,0.0,0.0,169.4063720703125,180.0,79.07906341552734,-0.0,3345.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.821802020072937,0.3397845923900604,0.307654857635498,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.9454506039619446,0.5144029855728149,0.4872917532920837,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.8340094089508057,0.3567005693912506,0.2509030997753143,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.857252299785614,0.3892001807689667,0.3702699542045593,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.8091291785240173,0.3232310116291046,1.4638671875,291.3612060546875,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,296.3288879394531,291.3631896972656,1.0,0.641049325466156,1.0,1.0,0.0,1.0,-3.458667755126953,3.458658218383789,9.623912774259225e-06,2.673691987991333,0.0,0.0,0.0,170.73492431640625,180.0,77.92988586425781,-0.0,3375.056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8212386965751648,0.3407252430915832,0.3085207045078277,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883056640625,0.9452633857727052,0.5167123675346375,0.4894789159297943,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8336789011955261,0.3580286502838135,0.2518417537212372,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.8567836284637451,0.3904896080493927,0.3715066611766815,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8082414269447327,0.3237640559673309,1.4663630723953247,291.3883056640625,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,296.33282470703125,291.3902893066406,1.0,0.6430007815361023,1.0,1.0,0.0,1.0,-3.467958211898804,3.46794867515564,9.67562482401263e-06,2.680851936340332,0.0,0.0,0.0,172.0807342529297,183.0,76.7615966796875,-0.0,3404.93115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.8205408453941345,0.341951847076416,0.3096500039100647,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42236328125,0.945049524307251,0.5197020173072815,0.492311030626297,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.8332873582839966,0.3597654700279236,0.2530696392059326,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.8562102913856506,0.3921672105789184,0.3731163740158081,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.8071305155754089,0.3244749903678894,1.469692945480347,291.42236328125,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,296.3378601074219,291.4242858886719,1.0,0.6455445289611816,1.0,1.0,0.0,1.0,-3.480140924453736,3.480131149291992,9.74364775174763e-06,2.690241575241089,0.0,0.0,0.0,173.8253173828125,183.0,75.23262023925781,-0.0,3444.208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407958984375,0.8201602697372437,0.3426519930362701,0.3102947771549225,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9449427723884584,0.5213991403579712,0.4939189851284027,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408569335937,0.833082914352417,0.3607594966888428,0.253772497177124,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.855901300907135,0.3931231200695038,0.3740338385105133,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8065181970596313,0.3248876333236694,1.4716256856918335,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,296.34063720703125,291.443115234375,1.0,0.646995484828949,1.0,1.0,0.0,1.0,-3.48712420463562,3.487114429473877,9.782746019482149e-06,2.695623874664306,0.0,0.0,0.0,174.81594848632812,186.0,74.35366821289062,-0.0,3466.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.819146990776062,0.3446268141269684,0.3121169507503509,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.944701850414276,0.5261772274971008,0.4984429180622101,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325752019882202,0.3635822236537933,0.2557691931724548,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550925850868225,0.3958162069320678,0.3766224682331085,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048675060272217,0.3260791301727295,1.477205514907837,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,296.3482666015625,291.494140625,1.0,0.6510957479476929,1.0,1.0,0.0,1.0,-3.506984233856201,3.506974458694458,9.894372851704247e-06,2.7109315395355225,0.0,0.0,0.0,177.59918212890625,189.0,71.8662109375,-0.0,3531.223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.819146990776062,0.3446268141269684,0.3121169507503509,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.944701850414276,0.5261772274971008,0.4984429180622101,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325752019882202,0.3635822236537933,0.2557691931724548,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550925850868225,0.3958162069320678,0.3766224682331085,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048675060272217,0.3260791301727295,1.477205514907837,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,296.3482666015625,291.494140625,1.0,0.6510957479476929,1.0,1.0,0.0,1.0,-3.506984233856201,3.506974458694458,9.894372851704247e-06,2.7109315395355225,0.0,0.0,0.0,177.59918212890625,189.0,71.8662109375,-0.0,3531.223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181766271591187,0.3466149270534515,0.3139578700065613,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.944555401802063,0.5310672521591187,0.5030675530433655,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321473002433777,0.3664835393428802,0.2578223943710327,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543370366096497,0.3985350728034973,0.379242330789566,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8033013343811035,0.3273290991783142,1.4830567836761477,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,296.3555908203125,291.5433044433594,1.0,0.6552816033363342,1.0,1.0,0.0,1.0,-3.52742075920105,3.5274107456207275,1.0009903235186355e-05,2.726684808731079,0.0,0.0,0.0,180.42257690429688,192.0,69.29692840576172,-0.0,3597.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181766271591187,0.3466149270534515,0.3139578700065613,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.944555401802063,0.5310672521591187,0.5030675530433655,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321473002433777,0.3664835393428802,0.2578223943710327,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543370366096497,0.3985350728034973,0.379242330789566,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8033013343811035,0.3273290991783142,1.4830567836761477,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,296.3555908203125,291.5433044433594,1.0,0.6552816033363342,1.0,1.0,0.0,1.0,-3.52742075920105,3.5274107456207275,1.0009903235186355e-05,2.726684808731079,0.0,0.0,0.0,180.42257690429688,192.0,69.29692840576172,-0.0,3597.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172541856765747,0.3486240804195404,0.3158135414123535,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9445077180862428,0.5360483527183533,0.5077840685844421,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8318041563034058,0.3694636523723602,0.2599297165870666,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536384701728821,0.4012839496135711,0.3818870782852173,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.801825761795044,0.3286305367946625,1.4891449213027954,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,296.3626708984375,291.5905456542969,1.0,0.6595388054847717,1.0,1.0,0.0,1.0,-3.5483663082122803,3.548356294631958,1.0129006113857033e-05,2.742830276489258,0.0,0.0,0.0,183.2758178710937,195.0,66.65216827392578,-0.0,3666.915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172541856765747,0.3486240804195404,0.3158135414123535,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9445077180862428,0.5360483527183533,0.5077840685844421,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8318041563034058,0.3694636523723602,0.2599297165870666,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536384701728821,0.4012839496135711,0.3818870782852173,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.801825761795044,0.3286305367946625,1.4891449213027954,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,296.3626708984375,291.5905456542969,1.0,0.6595388054847717,1.0,1.0,0.0,1.0,-3.5483663082122803,3.548356294631958,1.0129006113857033e-05,2.742830276489258,0.0,0.0,0.0,183.2758178710937,195.0,66.65216827392578,-0.0,3666.915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.816816508769989,0.3496398031711578,0.3167505860328674,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.9445188045501708,0.5385661721229553,0.5101690292358398,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.8316665887832642,0.3709829449653625,0.2610036432743072,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6115417480469,0.8533152937889099,0.4026721119880676,0.3832216560840606,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8011228442192078,0.3292984664440155,1.4922678470611572,291.6117858886719,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,296.3660888671875,291.6134033203125,1.0,0.6616908311843872,1.0,1.0,0.0,1.0,-3.559016466140747,3.5590062141418457,1.0189836757490411e-05,2.751039743423462,0.0,0.0,0.0,184.7106475830078,195.0,65.297607421875,-0.0,3702.149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8163958191871643,0.3506634831428528,0.3176945745944977,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6342163085937,0.94455224275589,0.541100263595581,0.5125697255134583,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8315519094467163,0.3725214302539825,0.2620909810066223,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.8530104160308838,0.4040698409080505,0.3845650851726532,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337890625,0.8004428148269653,0.3299770355224609,1.4954394102096558,291.6341857910156,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,296.36944580078125,291.63580322265625,1.0,0.6638572812080383,1.0,1.0,0.0,1.0,-3.56977915763855,3.5697689056396484,1.0251495950797109e-05,2.759336233139038,0.0,0.0,0.0,186.1500396728516,198.0,63.929046630859375,-0.0,3737.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8156032562255859,0.352733314037323,0.3196024596691131,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.944680631160736,0.5462116599082947,0.5174122452735901,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313870429992676,0.3756520748138428,0.2643031775951385,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524534702301025,0.4068924486637115,0.3872772455215454,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.799147367477417,0.3313625454902649,1.5019118785858154,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,296.3759155273437,291.67901611328125,1.0,0.6682284474372864,1.0,1.0,0.0,1.0,-3.5916099548339844,3.591599702835083,1.0377138096373528e-05,2.77616548538208,0.0,0.0,0.0,189.0411376953125,201.0,61.11929702758789,-0.0,3810.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8156032562255859,0.352733314037323,0.3196024596691131,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.944680631160736,0.5462116599082947,0.5174122452735901,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313870429992676,0.3756520748138428,0.2643031775951385,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524534702301025,0.4068924486637115,0.3872772455215454,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.799147367477417,0.3313625454902649,1.5019118785858154,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,296.3759155273437,291.67901611328125,1.0,0.6682284474372864,1.0,1.0,0.0,1.0,-3.5916099548339844,3.591599702835083,1.0377138096373528e-05,2.77616548538208,0.0,0.0,0.0,189.0411376953125,201.0,61.11929702758789,-0.0,3810.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148724436759949,0.3548305332660675,0.3215351700782776,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448840022087096,0.5513754487037659,0.5223044753074646,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184753417969,0.8313026428222656,0.3788500130176544,0.2665627002716064,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519627451896667,0.409748762845993,0.3900212943553924,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979320287704468,0.3327817022800445,1.5085387229919434,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,296.3820495605469,291.7201538085937,1.0,0.6726451516151428,1.0,1.0,0.0,1.0,-3.61381196975708,3.6138014793396,1.0505703357921448e-05,2.7932820320129395,0.0,0.0,0.0,191.94741821289065,204.0,58.2311897277832,-0.0,3885.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148724436759949,0.3548305332660675,0.3215351700782776,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448840022087096,0.5513754487037659,0.5223044753074646,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184753417969,0.8313026428222656,0.3788500130176544,0.2665627002716064,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519627451896667,0.409748762845993,0.3900212943553924,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979320287704468,0.3327817022800445,1.5085387229919434,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,296.3820495605469,291.7201538085937,1.0,0.6726451516151428,1.0,1.0,0.0,1.0,-3.61381196975708,3.6138014793396,1.0505703357921448e-05,2.7932820320129395,0.0,0.0,0.0,191.94741821289065,204.0,58.2311897277832,-0.0,3885.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141966462135315,0.3569507300853729,0.3234889805316925,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451525807380676,0.5565850138664246,0.5272400975227356,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312894105911255,0.3821079134941101,0.2688647508621216,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.851530909538269,0.4126344919204712,0.3927934467792511,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967880368232727,0.3342291712760925,1.5152956247329712,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,296.38787841796875,291.7591552734375,1.0,0.6771003603935242,1.0,1.0,0.0,1.0,-3.636334180831909,3.6363234519958496,1.0636936167429669e-05,2.810646772384644,0.0,0.0,0.0,194.8682098388672,207.0,55.26324081420898,-0.0,3962.144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141966462135315,0.3569507300853729,0.3234889805316925,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451525807380676,0.5565850138664246,0.5272400975227356,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312894105911255,0.3821079134941101,0.2688647508621216,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.851530909538269,0.4126344919204712,0.3927934467792511,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967880368232727,0.3342291712760925,1.5152956247329712,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,296.38787841796875,291.7591552734375,1.0,0.6771003603935242,1.0,1.0,0.0,1.0,-3.636334180831909,3.6363234519958496,1.0636936167429669e-05,2.810646772384644,0.0,0.0,0.0,194.8682098388672,207.0,55.26324081420898,-0.0,3962.144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.813568115234375,0.3590889871120453,0.3254596590995788,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454762935638428,0.5618345141410828,0.532213568687439,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313366174697876,0.3854163289070129,0.2712033092975616,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511499166488647,0.4155447483062744,0.3955893814563751,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7957063317298889,0.3356996178627014,1.5221596956253052,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,296.393310546875,291.7959289550781,1.0,0.6815871000289917,1.0,1.0,0.0,1.0,-3.659124374389648,3.659113645553589,1.0770564585982356e-05,2.828220129013061,0.0,0.0,0.0,197.80340576171875,210.0,52.217533111572266,-0.0,4040.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.813568115234375,0.3590889871120453,0.3254596590995788,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454762935638428,0.5618345141410828,0.532213568687439,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313366174697876,0.3854163289070129,0.2712033092975616,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511499166488647,0.4155447483062744,0.3955893814563751,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7957063317298889,0.3356996178627014,1.5221596956253052,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,296.393310546875,291.7959289550781,1.0,0.6815871000289917,1.0,1.0,0.0,1.0,-3.659124374389648,3.659113645553589,1.0770564585982356e-05,2.828220129013061,0.0,0.0,0.0,197.80340576171875,210.0,52.217533111572266,-0.0,4040.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8132691979408264,0.3601633906364441,0.3264500498771667,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.812255859375,0.9456557631492616,0.564472496509552,0.5347129106521606,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8120422363281,0.8313791751861572,0.3870865702629089,0.2723840773105621,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.8509759902954102,0.4170076251029968,0.3969948887825012,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.7951859831809998,0.3364418745040893,1.5256251096725464,291.812255859375,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,296.3958740234375,291.8134765625,1.0,0.6838402152061462,1.0,1.0,0.0,1.0,-3.6706039905548096,3.670593023300171,1.0838191883522086e-05,2.8370726108551025,0.0,0.0,0.0,199.2764892578125,210.0,50.66965103149414,-0.0,4080.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290100097656,0.8129796981811523,0.3612403869628906,0.32744300365448,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.82928466796875,0.945846140384674,0.5671183466911316,0.537219762802124,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.8314348459243774,0.3887707591056824,0.2735732197761535,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291015625,0.8508122563362122,0.4184747636318207,0.3984046578407287,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.7946783304214478,0.3371879458427429,1.5291085243225098,291.8292541503906,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,296.3983459472656,291.8304443359375,1.0,0.6860987544059753,1.0,1.0,0.0,1.0,-3.6821327209472656,3.682121992111206,1.0906325769610705e-05,2.845963954925537,0.0,0.0,0.0,200.7528533935547,213.0,49.10690307617188,-0.0,4120.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460693359375,0.8126881718635559,0.36236172914505,0.3284769654273987,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8463439941406,0.946054756641388,0.5698754787445068,0.5398321151733398,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461303710937,0.8315077424049377,0.3905366659164428,0.2748193740844726,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.850652277469635,0.4200033247470855,0.3998735249042511,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.7941635251045227,0.3379666209220886,1.5327446460723877,291.8463134765625,287.7817687988281,291.8663024902344,288.4423828125,291.8658752441406,296.4008483886719,291.84747314453125,1.0,0.6884509325027466,1.0,1.0,0.0,1.0,-3.6941616535186768,3.694150686264038,1.0977641977660824e-05,2.855241298675537,0.9774599671363832,0.9774599671363832,0.0,202.29039001464844,213.0,47.45258331298828,-0.0,4162.19384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8780517578125,0.8126518726348877,0.3636300563812256,0.3295093178749084,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.869384765625,0.9465325474739076,0.5726668238639832,0.5423341393470764,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8764038085937,0.8317968249320984,0.3923772573471069,0.2760294079780578,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749084472656,0.8507266640663147,0.4216000437736511,0.4012944102287292,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.879638671875,0.7939106822013855,0.3388396501541137,1.5363481044769287,291.8699951171875,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,296.4053955078125,291.82843017578125,1.0,0.6906628608703613,1.0,1.0,0.0,1.0,-3.705910205841065,3.705899238586426,1.104735565604642e-05,2.8642446994781494,1.0,1.0,0.0,203.5981292724609,216.0,721.8259887695312,-0.0,4202.27880859375,1.0,290.91162109375,291.9488525390625,293.6913146972656,294.7914733886719,293.1499938964844,293.1499938964844,283.1499938964844,1474.564208984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2252173870801925,1.0,0.0,0.0,0.8048040866851807,0.8048081994056702,5.488844223577871e-08,4.242865562438965,4.242855548858643,9.98085852188524e-06,0.0,0.0,-0.0,5572.294921875,0.0,16.53277587890625,1892.1214599609373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2255554199219,0.7971223592758179,0.3544408679008484,0.3261478841304779,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2009582519531,0.9291740655899048,0.5663602352142334,0.541612446308136,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2203369140625,0.8187782764434814,0.3862235248088836,0.2750005722045898,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.216064453125,0.83712238073349,0.415517508983612,0.3997592329978943,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2301330566406,0.7794985771179199,0.3327012658119201,1.5262385606765747,289.2027282714844,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,296.3033752441406,289.10595703125,1.0,0.692566454410553,1.0,1.0,0.0,1.0,-3.685912847518921,3.685901880264282,1.0933649718936069e-05,2.850600004196167,1.0,1.0,0.0,213.8004608154297,204.0,12011.6044921875,-0.0,4212.2783203125,1.0,285.899169921875,289.0417175292969,293.61688232421875,295.9974670410156,293.1499938964844,293.1499938964844,283.1499938964844,3795.541748046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089803218841553,1.0,0.0,0.0,1.2976585626602173,1.2976614236831665,1.123868571539788e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5584.263671875,0.0,66.88884735107422,1895.4344482421875,0.0,1682.33203125,0.3300447463989258,1.0,0.0,3.0,1.0,0.0
11968800,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2255554199219,0.7971223592758179,0.3544408679008484,0.3261478841304779,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2009582519531,0.9291740655899048,0.5663602352142334,0.541612446308136,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2203369140625,0.8187782764434814,0.3862235248088836,0.2750005722045898,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.216064453125,0.83712238073349,0.415517508983612,0.3997592329978943,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2301330566406,0.7794985771179199,0.3327012658119201,1.5262385606765747,289.2027282714844,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,296.3033752441406,289.10595703125,1.0,0.692566454410553,1.0,1.0,0.0,1.0,-3.685912847518921,3.685901880264282,1.0933649718936069e-05,2.850600004196167,1.0,1.0,0.0,213.8004608154297,204.0,12011.6044921875,-0.0,4212.2783203125,1.0,285.899169921875,289.0417175292969,293.61688232421875,295.9974670410156,293.1499938964844,293.1499938964844,283.1499938964844,3795.541748046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089803218841553,1.0,0.0,0.0,1.2976585626602173,1.2976614236831665,1.123868571539788e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5584.263671875,0.0,66.88884735107422,1895.4344482421875,0.0,1682.33203125,0.3300447463989258,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8138122558594,0.7747606039047241,0.3408923745155334,0.3165140748023987,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7968444824219,0.9050432443618774,0.5542595982551575,0.5329281687736511,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80987548828125,0.7989085912704468,0.3754718005657196,0.269291341304779,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8069152832031,0.8184886574745178,0.4049880504608154,0.3922447264194488,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.81658935546875,0.7600535154342651,0.3228239119052887,1.4929304122924805,287.7981262207031,287.71014404296875,291.924072265625,288.5104064941406,291.9236755371094,296.1754455566406,287.7384033203125,1.0,0.6867477893829346,1.0,1.0,0.0,1.0,-3.607986450195313,3.607975959777832,1.0479122465767432e-05,2.7913639545440674,0.987618625164032,0.987618625164032,0.0,223.9691772460937,204.0,16647.734375,-0.0,4067.654296875,1.0,284.3752746582031,287.3647155761719,292.7781066894531,295.1278686523437,293.1499938964844,293.1499938964844,283.1499938964844,5704.70556640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130150437355042,1.0,0.0,0.0,1.5810627937316897,1.5810672044754028,1.6679898351412708e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5134.623046875,0.0,121.20745849609376,1895.43701171875,0.0,2590.986083984375,0.3964201211929321,1.0,0.0,3.0,1.0,0.0
11968920,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2145080566406,0.7573326230049133,0.3296255767345428,0.3069047331809997,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.20489501953125,0.888192892074585,0.5439558029174805,0.5238596200942993,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121276855469,0.7826805114746094,0.3662339746952057,0.2633277475833893,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2104797363281,0.8030538558959961,0.3957571685314178,0.3842742443084717,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2158508300781,0.7450578808784485,0.3139147460460663,1.4570351839065552,287.2057189941406,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,296.0735778808594,287.1713256835937,1.0,0.6792899966239929,1.0,1.0,0.0,1.0,-3.5255908966064453,3.525580883026123,1.0006259799411056e-05,2.727724552154541,0.9785674810409546,0.9785674810409546,0.0,230.7563934326172,192.0,19204.880859375,-0.0,3896.26806640625,1.0,283.7335510253906,286.55133056640625,292.1915588378906,294.31793212890625,293.1499938964844,293.1499938964844,283.1499938964844,7253.521484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375288248062134,1.0,0.0,0.0,1.7705981731414795,1.7706035375595093,2.091864104158958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.4765625,0.0,170.5919952392578,1895.4371337890625,0.0,2818.6357421875,0.4454813301563263,1.0,0.0,3.0,1.0,0.0
11968980,296.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7833557128906,0.741162121295929,0.3173444867134094,0.2953204810619354,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7775573730469,0.8730366230010986,0.5325445532798767,0.5127059817314148,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818603515625,0.7675228118896484,0.3558323383331299,0.2558753788471222,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7808532714844,0.7877788543701172,0.3850816786289215,0.3740651905536651,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840576171875,0.7307432293891907,0.3031901717185974,1.4092990159988403,286.7781066894531,287.67950439453125,291.94879150390625,288.5387878417969,291.94842529296875,295.9652709960937,286.75714111328125,1.0,0.6677257418632507,1.0,1.0,0.0,1.0,-3.419553279876709,3.419543743133545,9.412124200025572e-06,2.645203351974488,0.967715859413147,0.967715859413147,0.0,234.6875762939453,192.0,21287.9765625,-0.0,3657.0869140625,1.0,283.3505859375,285.9904479980469,291.68121337890625,293.55126953125,293.1499938964844,293.1499938964844,283.1499938964844,9450.240234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279886245727539,1.0,0.0,0.0,2.0041933059692383,2.004200220108032,2.680233421870071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.865234375,0.0,248.0534820556641,1895.4371337890625,0.0,2729.7294921875,0.499726265668869,1.0,0.0,3.0,1.0,0.0
11969040,296.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780944824219,0.7332292199134827,0.3096285760402679,0.2877252995967865,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5741577148437,0.8662704825401306,0.5253181457519531,0.5052886605262756,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5770263671875,0.7602878212928772,0.34914231300354,0.2508299648761749,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5763854980469,0.7803282141685486,0.3780234456062317,0.3669633865356445,296.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5785522460937,0.7232294082641602,0.2958255708217621,1.3747518062591553,286.5745544433594,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,295.9017944335937,286.56036376953125,1.0,0.6580904126167297,1.0,1.0,0.0,1.0,-3.3453097343444824,3.345300912857056,9.00655231816927e-06,2.587270498275757,0.9593210816383362,0.9593210816383362,0.0,234.04335021972656,180.0,22154.0234375,-0.0,3477.3515625,1.0,283.2308044433594,285.7467346191406,291.4571533203125,293.1864318847656,293.1499938964844,293.1499938964844,283.1499938964844,11031.6904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056969046592712,1.0,0.0,0.0,2.1507277488708496,2.150735855102539,3.08648566260672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.2685546875,0.0,307.19415283203125,1895.4371337890625,0.0,2523.62353515625,0.5383250117301941,1.0,0.0,3.0,1.0,0.0
11969100,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.41229248046875,0.7277787327766418,0.302405834197998,0.2804890275001526,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093322753906,0.862571656703949,0.5185713171958923,0.4981953501701355,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114685058594,0.755710244178772,0.3428200781345367,0.2459330856800079,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4109802246094,0.7755216360092163,0.3711866438388824,0.3599000573158264,296.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.41265869140625,0.717576265335083,0.2884732186794281,1.3392598628997805,286.40966796875,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,295.8480834960937,286.3992004394531,1.0,0.6469447016716003,1.0,1.0,0.0,1.0,-3.270980834960937,3.27097225189209,8.609353244537488e-06,2.529228687286377,0.9494794607162476,0.9494794607162476,0.0,230.3338317871093,180.0,22855.59765625,-0.0,3286.875732421875,1.0,283.1763610839844,285.56884765625,291.33984375,292.974609375,293.1499938964844,293.1499938964844,283.1499938964844,12990.8896484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775989294052124,1.0,0.0,0.0,2.314472198486328,2.314481735229492,3.574351978841151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.35302734375,0.0,383.8582763671875,1895.4371337890625,0.0,2254.206298828125,0.57563716173172,1.0,0.0,3.0,1.0,0.0
11969160,296.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987670898437,0.7251030802726746,0.2965076863765716,0.2745188772678375,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2966003417969,0.8619560599327087,0.5131248831748962,0.4923737347126007,296.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29815673828125,0.7539724707603455,0.3376639187335968,0.2418626248836517,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978210449219,0.7736197113990784,0.3654709458351135,0.3538864850997925,296.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2990417480469,0.7143566012382507,0.2821635901927948,1.3081865310668943,286.296875,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,295.810546875,286.2891845703125,1.0,0.6360281705856323,1.0,1.0,0.0,1.0,-3.207284450531006,3.2072763442993164,8.276094376924448e-06,2.479487419128418,0.9394946098327636,0.9394946098327636,0.0,224.53106689453125,168.0,23214.6953125,-0.0,3115.029296875,1.0,283.157958984375,285.4525146484375,291.3212890625,292.90362548828125,293.1499938964844,293.1499938964844,283.1499938964844,14697.76171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487934231758118,1.0,0.0,0.0,2.439669370651245,2.4396798610687256,3.971506714606221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.0595703125,0.0,450.89849853515625,1895.4371337890625,0.0,2015.0216064453125,0.6091493964195251,1.0,0.0,3.0,1.0,0.0
11969220,296.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396484375,0.7250481843948364,0.2873545587062835,0.2652149796485901,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8665559887886047,0.5048989057540894,0.4834855198860168,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13922119140625,0.7559062242507935,0.3298151791095733,0.2355737537145614,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390075683594,0.7754011750221252,0.3564808964729309,0.3443077206611633,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13983154296875,0.7130749821662903,0.2719845771789551,1.257303237915039,286.138427734375,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,295.76873779296875,286.133544921875,1.0,0.6155100464820862,1.0,1.0,0.0,1.0,-3.105116367340088,3.105108499526977,7.755397746223025e-06,2.3997485637664795,0.9187546968460084,0.9187546968460084,0.0,209.8568572998047,156.0,23618.0078125,-0.0,2822.98291015625,1.0,283.150634765625,285.29345703125,291.42144775390625,292.9751281738281,293.1499938964844,293.1499938964844,283.1499938964844,18033.65625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132077813148499,1.0,0.0,0.0,2.647465944290161,2.6474783420562744,4.676857372487575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.3134765625,0.0,580.1428833007812,1895.4371337890625,0.0,1716.5045166015625,0.6605470180511475,1.0,0.0,3.0,1.0,0.0
