time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396484375,0.7250481843948364,0.2873545587062835,0.2652149796485901,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8665559887886047,0.5048989057540894,0.4834855198860168,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13922119140625,0.7559062242507935,0.3298151791095733,0.2355737537145614,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390075683594,0.7754011750221252,0.3564808964729309,0.3443077206611633,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13983154296875,0.7130749821662903,0.2719845771789551,1.257303237915039,286.138427734375,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,295.76873779296875,286.133544921875,1.0,0.6155100464820862,1.0,1.0,0.0,1.0,-3.105116367340088,3.105108499526977,7.755397746223025e-06,2.3997485637664795,0.9187546968460084,0.9187546968460084,0.0,209.8568572998047,156.0,23618.0078125,-0.0,2822.98291015625,1.0,283.150634765625,285.29345703125,291.42144775390625,292.9751281738281,293.1499938964844,293.1499938964844,283.1499938964844,18033.65625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132077813148499,1.0,0.0,0.0,2.647465944290161,2.6474783420562744,4.676857372487575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.3134765625,0.0,580.1428833007812,1895.4371337890625,0.0,1716.5045166015625,0.6605470180511475,1.0,0.0,3.0,1.0,0.0
11969340,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.7289720177650452,0.2803323864936828,0.2580664157867431,296.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355834960937,0.875657856464386,0.4988420009613037,0.4768961369991302,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.7620678544044495,0.3240485191345215,0.2308963537216186,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.7815195322036743,0.3495908379554748,0.3369176983833313,296.66436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.7160016894340515,0.2640545666217804,1.2173341512680054,286.0357360839844,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,295.7526550292969,286.0324401855469,1.0,0.5969249606132507,1.0,1.0,0.0,1.0,-3.0260188579559326,3.0260114669799805,7.364047633018345e-06,2.338078737258911,0.8972919583320618,0.8972919583320618,0.0,194.09780883789065,144.0,23754.14453125,-0.0,2585.43505859375,1.0,283.1500549316406,285.1931457519531,291.5433654785156,293.10821533203125,293.1499938964844,293.1499938964844,283.1499938964844,20973.1484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014633417129517,1.0,0.0,0.0,2.7873995304107666,2.7874135971069336,5.184319888940081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.12646484375,0.0,682.6978759765625,1895.4371337890625,0.0,1622.3206787109375,0.6958208084106445,1.0,0.0,3.0,1.0,0.0
11969400,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.7289720177650452,0.2803323864936828,0.2580664157867431,296.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355834960937,0.875657856464386,0.4988420009613037,0.4768961369991302,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.7620678544044495,0.3240485191345215,0.2308963537216186,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.7815195322036743,0.3495908379554748,0.3369176983833313,296.66436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.7160016894340515,0.2640545666217804,1.2173341512680054,286.0357360839844,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,295.7526550292969,286.0324401855469,1.0,0.5969249606132507,1.0,1.0,0.0,1.0,-3.0260188579559326,3.0260114669799805,7.364047633018345e-06,2.338078737258911,0.8972919583320618,0.8972919583320618,0.0,194.09780883789065,144.0,23754.14453125,-0.0,2585.43505859375,1.0,283.1500549316406,285.1931457519531,291.5433654785156,293.10821533203125,293.1499938964844,293.1499938964844,283.1499938964844,20973.1484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014633417129517,1.0,0.0,0.0,2.7873995304107666,2.7874135971069336,5.184319888940081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.12646484375,0.0,682.6978759765625,1895.4371337890625,0.0,1622.3206787109375,0.6958208084106445,1.0,0.0,3.0,1.0,0.0
11969460,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.7351206541061401,0.2745566368103027,0.2521847784519195,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96636962890625,0.8874242305755615,0.4940146505832672,0.4716260433197021,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668273925781,0.7707947492599487,0.3195232152938843,0.2271933257579803,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667358398437,0.790163516998291,0.3439435660839081,0.3308534622192383,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671325683594,0.7212393879890442,0.2575388252735138,1.1844402551651,285.96649169921875,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,295.7501220703125,285.9641418457031,1.0,0.5800091028213501,1.0,1.0,0.0,1.0,-2.961315631866455,2.961308479309082,7.051553893688833e-06,2.287677049636841,0.8753395676612854,0.8753395676612854,0.0,178.73623657226562,132.0,23749.482421875,-0.0,2386.694091796875,1.0,283.1499938964844,285.1298217773437,291.6125793457031,293.19287109375,293.1499938964844,293.1499938964844,283.1499938964844,23538.916015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021609544754028,1.0,0.0,0.0,2.8724753856658936,2.872490644454956,5.505617082235403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.224609375,0.0,754.5908813476562,1895.4371337890625,0.0,1627.8487548828125,0.7121672034263611,1.0,0.0,3.0,1.0,0.0
11969520,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.7351206541061401,0.2745566368103027,0.2521847784519195,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96636962890625,0.8874242305755615,0.4940146505832672,0.4716260433197021,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668273925781,0.7707947492599487,0.3195232152938843,0.2271933257579803,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667358398437,0.790163516998291,0.3439435660839081,0.3308534622192383,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671325683594,0.7212393879890442,0.2575388252735138,1.1844402551651,285.96649169921875,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,295.7501220703125,285.9641418457031,1.0,0.5800091028213501,1.0,1.0,0.0,1.0,-2.961315631866455,2.961308479309082,7.051553893688833e-06,2.287677049636841,0.8753395676612854,0.8753395676612854,0.0,178.73623657226562,132.0,23749.482421875,-0.0,2386.694091796875,1.0,283.1499938964844,285.1298217773437,291.6125793457031,293.19287109375,293.1499938964844,293.1499938964844,283.1499938964844,23538.916015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021609544754028,1.0,0.0,0.0,2.8724753856658936,2.872490644454956,5.505617082235403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.224609375,0.0,754.5908813476562,1895.4371337890625,0.0,1627.8487548828125,0.7121672034263611,1.0,0.0,3.0,1.0,0.0
11969580,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417724609375,0.743043839931488,0.2696236968040466,0.2471295893192291,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415283203125,0.9013310074806212,0.4900408387184143,0.4672240316867828,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416809082031,0.7816399335861206,0.3158762454986572,0.2241525202989578,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.941650390625,0.8007705211639404,0.3391452133655548,0.3256642818450928,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418029785156,0.7281333804130554,0.2519963383674621,1.1563249826431274,285.9415588378906,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,295.75634765625,285.940673828125,1.0,0.5643877983093262,1.0,1.0,0.0,1.0,-2.906249761581421,2.906243085861206,6.790988209104398e-06,2.2448031902313232,0.8535242080688477,0.8535242080688477,0.0,164.07855224609375,120.0,23457.220703125,-0.0,2215.76806640625,1.0,283.1499938964844,285.1148681640625,291.62646484375,293.2040710449219,293.1499938964844,293.1499938964844,283.1499938964844,24725.1953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045738101005554,1.0,0.0,0.0,2.854509115219116,2.8545243740081787,5.436961032501131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.07421875,0.0,749.17919921875,1895.4371337890625,0.0,1647.0341796875,0.7089824676513672,1.0,0.0,3.0,1.0,0.0
11969640,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417724609375,0.743043839931488,0.2696236968040466,0.2471295893192291,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415283203125,0.9013310074806212,0.4900408387184143,0.4672240316867828,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416809082031,0.7816399335861206,0.3158762454986572,0.2241525202989578,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.941650390625,0.8007705211639404,0.3391452133655548,0.3256642818450928,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418029785156,0.7281333804130554,0.2519963383674621,1.1563249826431274,285.9415588378906,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,295.75634765625,285.940673828125,1.0,0.5643877983093262,1.0,1.0,0.0,1.0,-2.906249761581421,2.906243085861206,6.790988209104398e-06,2.2448031902313232,0.8535242080688477,0.8535242080688477,0.0,164.07855224609375,120.0,23457.220703125,-0.0,2215.76806640625,1.0,283.1499938964844,285.1148681640625,291.62646484375,293.2040710449219,293.1499938964844,293.1499938964844,283.1499938964844,24725.1953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045738101005554,1.0,0.0,0.0,2.854509115219116,2.8545243740081787,5.436961032501131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.07421875,0.0,749.17919921875,1895.4371337890625,0.0,1647.0341796875,0.7089824676513672,1.0,0.0,3.0,1.0,0.0
11969700,296.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425048828125,0.7477343678474426,0.2674095034599304,0.2448460459709167,296.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425354003906,0.90935480594635,0.4883132874965668,0.465284913778305,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425354003906,0.7878901958465576,0.3143208622932434,0.2228326946496963,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425354003906,0.8068082332611084,0.336997777223587,0.3233269155025482,296.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425048828125,0.7322207093238831,0.2495100796222686,1.1436556577682495,285.9425354003906,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,295.76177978515625,285.94244384765625,1.0,0.556964635848999,1.0,1.0,0.0,1.0,-2.8815460205078125,2.8815393447875977,6.675700205960311e-06,2.2255749702453613,0.8427618145942688,0.8427618145942688,0.0,156.99098205566406,120.0,23221.07421875,-0.0,2138.46435546875,1.0,283.1499938964844,285.120361328125,291.6201477050781,293.1886291503906,293.1499938964844,293.1499938964844,283.1499938964844,24863.6484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045920491218567,1.0,0.0,0.0,2.8155736923217773,2.8155887126922607,5.289653017825913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.48095703125,0.0,723.6046142578125,1895.4371337890625,0.0,1647.179443359375,0.7030152678489685,1.0,0.0,3.0,1.0,0.0
11969760,296.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.7529917359352112,0.2653372287750244,0.2427039295434951,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442443847656,0.91860693693161,0.4867311418056488,0.4634984731674194,296.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.7947405576705933,0.3129180073738098,0.2216299176216125,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442138671875,0.8131709694862366,0.3349907696247101,0.3211365044116974,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.7368035316467285,0.2471823692321777,1.1317682266235352,285.9442443847656,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,295.7683410644531,285.9443054199219,1.0,0.5497574210166931,1.0,1.0,0.0,1.0,-2.8584542274475098,2.858447790145874,6.568835487996694e-06,2.207605123519897,0.8320387601852417,0.8320387601852417,0.0,150.0408477783203,108.0,23003.2890625,-0.0,2065.71240234375,1.0,283.1499938964844,285.12567138671875,291.6098937988281,293.1676330566406,293.1499938964844,293.1499938964844,283.1499938964844,25111.830078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035719156265259,1.0,0.0,0.0,2.7811503410339355,2.7811648845672607,5.161099352335441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.6435546875,0.0,702.2468872070312,1895.4371337890625,0.0,1639.0552978515625,0.6926920413970947,1.0,0.0,3.0,1.0,0.0
11969820,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96112060546875,0.7627387642860413,0.2622797191143036,0.2395214736461639,296.8331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613952636719,0.935498058795929,0.4844647645950317,0.4609028995037079,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612121582031,0.8070048689842224,0.3109533488750458,0.2199113219976425,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96124267578125,0.8241049647331238,0.3320327699184418,0.3178861141204834,296.6934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610900878906,0.7453330755233765,0.2437416315078735,1.1141088008880615,285.9613342285156,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,295.7807312011719,285.9620056152344,1.0,0.5385978817939758,1.0,1.0,0.0,1.0,-2.824307680130005,2.824301242828369,6.412407856259961e-06,2.181039810180664,0.815199077129364,0.815199077129364,0.0,139.1774139404297,108.0,22557.80859375,-0.0,1957.281494140625,1.0,283.1499938964844,285.1497497558594,291.58868408203125,293.1217956542969,293.1499938964844,293.1499938964844,283.1499938964844,24945.59375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997999548912048,1.0,0.0,0.0,2.692888259887696,2.6929023265838623,4.838714744437311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.20166015625,0.0,645.228271484375,1895.4371337890625,0.0,1609.1749267578125,0.6755648255348206,1.0,0.0,3.0,1.0,0.0
11969880,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7654703259468079,0.2615579664707184,0.2387691438198089,296.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.9400442838668824,0.4839411973953247,0.4603003859519958,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.8102657198905945,0.3105091154575348,0.219518169760704,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649658203125,0.8270534873008728,0.3313350975513458,0.3171179890632629,296.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648132324219,0.7477372288703918,0.2429289817810058,1.1099299192428589,285.9650573730469,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,295.7840576171875,285.9657592773437,1.0,0.5358704328536987,1.0,1.0,0.0,1.0,-2.8162600994110107,2.816253900527954,6.3758197939023376e-06,2.17478084564209,0.8110113143920898,0.8110113143920898,0.0,136.5042266845703,96.0,22463.396484375,-0.0,1931.5357666015625,1.0,283.1499938964844,285.1555480957031,291.5834655761719,293.1104431152344,293.1499938964844,293.1499938964844,283.1499938964844,24948.51953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985520124435425,1.0,0.0,0.0,2.6728901863098145,2.672904253005981,4.767114774040238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.74755859375,0.0,632.9984130859375,1895.4371337890625,0.0,1599.3446044921875,0.6681785583496094,1.0,0.0,3.0,1.0,0.0
11969940,296.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.7812149524688721,0.2581884562969208,0.2352279275655746,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.963984191417694,0.4815661311149597,0.4575213193893432,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8276391625404358,0.3085512518882751,0.2177412509918213,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.8437274694442749,0.3280768394470215,0.313502550125122,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.761776328086853,0.2391218990087509,1.0902386903762815,285.9971923828125,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,295.8020324707031,285.99835205078125,1.0,0.5225387215614319,1.0,1.0,0.0,1.0,-2.778513193130493,2.7785069942474365,6.205616500665201e-06,2.145430326461792,0.7904924750328064,0.7904924750328064,0.0,123.3572998046875,84.0,21858.470703125,-0.0,1809.71484375,1.0,283.1499938964844,285.2001037597656,291.5566101074219,293.04815673828125,293.1499938964844,293.1499938964844,283.1499938964844,24417.103515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908326745033264,1.0,0.0,0.0,2.5435476303100586,2.54356050491333,4.316911486057506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.615234375,0.0,554.993896484375,1895.4371337890625,0.0,1539.1708984375,0.6387070417404175,1.0,0.0,3.0,1.0,0.0
11970000,296.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.7812149524688721,0.2581884562969208,0.2352279275655746,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.963984191417694,0.4815661311149597,0.4575213193893432,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8276391625404358,0.3085512518882751,0.2177412509918213,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.8437274694442749,0.3280768394470215,0.313502550125122,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.761776328086853,0.2391218990087509,1.0902386903762815,285.9971923828125,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,295.8020324707031,285.99835205078125,1.0,0.5225387215614319,1.0,1.0,0.0,1.0,-2.778513193130493,2.7785069942474365,6.205616500665201e-06,2.145430326461792,0.7904924750328064,0.7904924750328064,0.0,123.3572998046875,84.0,21858.470703125,-0.0,1809.71484375,1.0,283.1499938964844,285.2001037597656,291.5566101074219,293.04815673828125,293.1499938964844,293.1499938964844,283.1499938964844,24417.103515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908326745033264,1.0,0.0,0.0,2.5435476303100586,2.54356050491333,4.316911486057506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.615234375,0.0,554.993896484375,1895.4371337890625,0.0,1539.1708984375,0.6387070417404175,1.0,0.0,3.0,1.0,0.0
11970060,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516052246094,0.815539538860321,0.2594302892684936,0.2348489016294479,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0524597167969,0.9990000128746032,0.4838562607765198,0.4567076563835144,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0519104003906,0.8632828593254089,0.3113581240177154,0.2184919416904449,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052001953125,0.880119264125824,0.3296109735965729,0.3133044242858886,296.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.7950735092163086,0.240357294678688,1.0875800848007202,286.05230712890625,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,295.8620300292969,286.0548095703125,1.0,0.5113699436187744,1.0,1.0,0.0,1.0,-2.774909734725952,2.7749035358428955,6.188797669892665e-06,2.142307996749878,0.7707725763320923,0.7707725763320923,0.0,106.81271362304688,72.0,21337.509765625,-0.0,1725.6824951171875,1.0,283.1499938964844,285.2660522460937,291.53082275390625,292.9875793457031,293.1499938964844,293.1499938964844,283.1499938964844,23627.33984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681739866733551,1.0,0.0,0.0,2.4027416706085205,2.402753591537476,3.852188683595159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.34033203125,0.0,476.8883666992188,1895.4371337890625,0.0,1469.7353515625,0.6065199971199036,1.0,0.0,3.0,1.0,0.0
11970120,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516052246094,0.815539538860321,0.2594302892684936,0.2348489016294479,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0524597167969,0.9990000128746032,0.4838562607765198,0.4567076563835144,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0519104003906,0.8632828593254089,0.3113581240177154,0.2184919416904449,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052001953125,0.880119264125824,0.3296109735965729,0.3133044242858886,296.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.7950735092163086,0.240357294678688,1.0875800848007202,286.05230712890625,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,295.8620300292969,286.0548095703125,1.0,0.5113699436187744,1.0,1.0,0.0,1.0,-2.774909734725952,2.7749035358428955,6.188797669892665e-06,2.142307996749878,0.7707725763320923,0.7707725763320923,0.0,106.81271362304688,72.0,21337.509765625,-0.0,1725.6824951171875,1.0,283.1499938964844,285.2660522460937,291.53082275390625,292.9875793457031,293.1499938964844,293.1499938964844,283.1499938964844,23627.33984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681739866733551,1.0,0.0,0.0,2.4027416706085205,2.402753591537476,3.852188683595159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.34033203125,0.0,476.8883666992188,1895.4371337890625,0.0,1469.7353515625,0.6065199971199036,1.0,0.0,3.0,1.0,0.0
11970180,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986328125,0.8354138731956482,0.2588658034801483,0.234371617436409,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990600585937,0.9990000128746032,0.4877936244010925,0.4224042892456054,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.887847363948822,0.3126059174537658,0.2193473428487777,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0988464355469,0.9042974710464478,0.3295818865299225,0.3132726550102234,296.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985412597656,0.8162336349487305,0.2402126640081405,1.0867867469787598,286.0989990234375,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,295.9141540527344,286.100341796875,1.0,0.4991240203380584,1.0,1.0,0.0,1.0,-2.7329609394073486,2.732954978942871,6.003616817906732e-06,2.110166549682617,0.7515568137168884,0.7515568137168884,0.0,97.11669158935548,60.0,20605.208984375,-0.0,1618.3387451171875,1.0,283.1499938964844,285.326904296875,291.5046081542969,292.92364501953125,293.1499938964844,293.1499938964844,283.1499938964844,22677.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723326444625854,1.0,0.0,0.0,2.2568812370300293,2.256891965866089,3.398683929844992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.06298828125,0.0,403.6805419921875,1895.4371337890625,0.0,1399.625244140625,0.5731266140937805,1.0,0.0,3.0,1.0,0.0
11970240,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986328125,0.8354138731956482,0.2588658034801483,0.234371617436409,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990600585937,0.9990000128746032,0.4877936244010925,0.4224042892456054,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.887847363948822,0.3126059174537658,0.2193473428487777,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0988464355469,0.9042974710464478,0.3295818865299225,0.3132726550102234,296.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985412597656,0.8162336349487305,0.2402126640081405,1.0867867469787598,286.0989990234375,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,295.9141540527344,286.100341796875,1.0,0.4991240203380584,1.0,1.0,0.0,1.0,-2.7329609394073486,2.732954978942871,6.003616817906732e-06,2.110166549682617,0.7515568137168884,0.7515568137168884,0.0,97.11669158935548,60.0,20605.208984375,-0.0,1618.3387451171875,1.0,283.1499938964844,285.326904296875,291.5046081542969,292.92364501953125,293.1499938964844,293.1499938964844,283.1499938964844,22677.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723326444625854,1.0,0.0,0.0,2.2568812370300293,2.256891965866089,3.398683929844992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.06298828125,0.0,403.6805419921875,1895.4371337890625,0.0,1399.625244140625,0.5731266140937805,1.0,0.0,3.0,1.0,0.0
11970300,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12255859375,0.845979630947113,0.2582859992980957,0.2337754070758819,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1230773925781,0.9990000128746032,0.4911527931690216,0.4048788249492645,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1227722167969,0.9011228680610656,0.3129689395427704,0.2195342183113098,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228332519531,0.9182175993919371,0.3292723298072815,0.3129050731658935,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224365234375,0.826670229434967,0.2398657351732254,1.0848493576049805,286.123046875,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,295.9439392089844,286.12469482421875,1.0,0.492542564868927,1.0,1.0,0.0,1.0,-2.7084763050079346,2.708470344543457,5.896471975574968e-06,2.091236114501953,0.7421088814735413,0.7421088814735413,0.0,92.35723114013672,60.0,20179.458984375,-0.0,1561.277099609375,1.0,283.1499938964844,285.3603515625,291.487548828125,292.8836364746094,293.1499938964844,293.1499938964844,283.1499938964844,22015.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670536398887634,1.0,0.0,0.0,2.175722360610962,2.175732612609864,3.158641845857346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.97607421875,0.0,365.86767578125,1895.4371337890625,0.0,1361.0843505859375,0.5571706295013428,1.0,0.0,3.0,1.0,0.0
11970360,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.8578313589096069,0.2576241791248321,0.23307766020298,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.9990000128746032,0.4952055215835571,0.3866785168647766,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9165050387382508,0.3132571578025818,0.219650536775589,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9342068433761596,0.3288620114326477,0.3124174177646637,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8380077481269836,0.2394271790981292,1.0823798179626465,286.1410827636719,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,295.97564697265625,286.1423645019531,1.0,0.4856675565242767,1.0,1.0,0.0,1.0,-2.6823549270629883,2.68234920501709,5.78315302846022e-06,2.0710034370422363,0.7326720952987671,0.7326720952987671,0.0,87.57052612304688,63.0,19792.859375,-0.0,1502.685546875,1.0,283.1499938964844,285.3871459960937,291.4692687988281,292.84332275390625,293.1499938964844,293.1499938964844,283.1499938964844,21635.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661333441734314,1.0,0.0,0.0,2.109198093414306,2.10920786857605,2.9684392188755737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.41455078125,0.0,337.4095153808594,1895.4371337890625,0.0,1319.995849609375,0.542328417301178,1.0,0.0,3.0,1.0,0.0
11970420,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.8742505311965942,0.2562201917171478,0.2316648662090301,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761779785156,0.9990000128746032,0.5040202140808105,0.3630755841732025,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759948730469,0.9395270943641664,0.3137671649456024,0.219880998134613,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1760559082031,0.9553513526916504,0.3279050588607788,0.3113710880279541,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537278771400452,0.2384504973888397,1.0772621631622314,286.1762084960937,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,296.0391540527344,286.17779541015625,1.0,0.4767845571041107,1.0,1.0,0.0,1.0,-2.645141363143921,2.6451356410980225,5.622938715532655e-06,2.0418522357940674,0.7139490842819214,0.7139490842819214,0.0,81.50822448730469,81.0,19101.712890625,-0.0,1424.46875,1.0,283.1499938964844,285.4390869140625,291.43292236328125,292.76422119140625,293.1499938964844,293.1499938964844,283.1499938964844,21103.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491920351982117,1.0,0.0,0.0,1.9888813495635984,1.988890290260315,2.639436047502386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.72607421875,0.0,290.5077209472656,1895.4371337890625,0.0,1235.1962890625,0.5158980488777161,1.0,0.0,3.0,1.0,0.0
11970480,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.8742505311965942,0.2562201917171478,0.2316648662090301,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761779785156,0.9990000128746032,0.5040202140808105,0.3630755841732025,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759948730469,0.9395270943641664,0.3137671649456024,0.219880998134613,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1760559082031,0.9553513526916504,0.3279050588607788,0.3113710880279541,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537278771400452,0.2384504973888397,1.0772621631622314,286.1762084960937,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,296.0391540527344,286.17779541015625,1.0,0.4767845571041107,1.0,1.0,0.0,1.0,-2.645141363143921,2.6451356410980225,5.622938715532655e-06,2.0418522357940674,0.7139490842819214,0.7139490842819214,0.0,81.50822448730469,81.0,19101.712890625,-0.0,1424.46875,1.0,283.1499938964844,285.4390869140625,291.43292236328125,292.76422119140625,293.1499938964844,293.1499938964844,283.1499938964844,21103.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491920351982117,1.0,0.0,0.0,1.9888813495635984,1.988890290260315,2.639436047502386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.72607421875,0.0,290.5077209472656,1895.4371337890625,0.0,1235.1962890625,0.5158980488777161,1.0,0.0,3.0,1.0,0.0
11970540,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.871519923210144,0.2548801004886627,0.2304491400718689,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5110137462615967,0.3645364344120025,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222595214844,0.9387269616127014,0.3143550753593445,0.220275729894638,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2223205566406,0.952963888645172,0.3269422054290771,0.310465008020401,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218017578125,0.8515059351921082,0.2374801933765411,1.0729341506958008,286.2225341796875,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,296.0885314941406,286.22509765625,1.0,0.4767435789108276,1.0,1.0,0.0,1.0,-2.6395840644836426,2.639578342437744,5.598346888291417e-06,2.0370800495147705,0.6956270933151245,0.6956270933151245,0.0,81.576171875,99.0,18547.392578125,-0.0,1417.359619140625,1.0,283.1499938964844,285.4989013671875,291.3999328613281,292.6943664550781,293.1499938964844,293.1499938964844,283.1499938964844,20756.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373475193977356,1.0,0.0,0.0,1.8804497718811035,1.880458116531372,2.3594830622641894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.13623046875,0.0,252.82717895507807,1895.4371337890625,0.0,1155.7813720703125,0.4925329089164734,1.0,0.0,3.0,1.0,0.0
11970600,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.871519923210144,0.2548801004886627,0.2304491400718689,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5110137462615967,0.3645364344120025,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222595214844,0.9387269616127014,0.3143550753593445,0.220275729894638,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2223205566406,0.952963888645172,0.3269422054290771,0.310465008020401,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218017578125,0.8515059351921082,0.2374801933765411,1.0729341506958008,286.2225341796875,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,296.0885314941406,286.22509765625,1.0,0.4767435789108276,1.0,1.0,0.0,1.0,-2.6395840644836426,2.639578342437744,5.598346888291417e-06,2.0370800495147705,0.6956270933151245,0.6956270933151245,0.0,81.576171875,99.0,18547.392578125,-0.0,1417.359619140625,1.0,283.1499938964844,285.4989013671875,291.3999328613281,292.6943664550781,293.1499938964844,293.1499938964844,283.1499938964844,20756.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373475193977356,1.0,0.0,0.0,1.8804497718811035,1.880458116531372,2.3594830622641894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.13623046875,0.0,252.82717895507807,1895.4371337890625,0.0,1155.7813720703125,0.4925329089164734,1.0,0.0,3.0,1.0,0.0
11970660,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546413779258728,0.2536851763725281,0.2294986844062805,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139675736427307,0.3851067721843719,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.919919490814209,0.3150983154773712,0.2208823412656784,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9326098561286926,0.3260685205459595,0.3097785711288452,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359165787696838,0.2365238219499588,1.0694173574447632,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,296.1104431152344,286.28466796875,1.0,0.483079731464386,1.0,1.0,0.0,1.0,-2.65881896018982,2.658813238143921,5.67985762245371e-06,2.0517418384552,0.6778703331947327,0.6778703331947327,0.0,86.36421203613281,117.0,18086.47265625,-0.0,1464.9234619140625,1.0,283.1499938964844,285.5678100585937,291.3699951171875,292.6347351074219,293.1499938964844,293.1499938964844,283.1499938964844,20503.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271167397499084,1.0,0.0,0.0,1.7805365324020386,1.780544400215149,2.115413195724614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.17919921875,0.0,221.54495239257807,1895.4371337890625,0.0,1089.956298828125,0.4713665246963501,1.0,0.0,3.0,1.0,0.0
11970720,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546413779258728,0.2536851763725281,0.2294986844062805,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139675736427307,0.3851067721843719,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.919919490814209,0.3150983154773712,0.2208823412656784,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9326098561286926,0.3260685205459595,0.3097785711288452,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359165787696838,0.2365238219499588,1.0694173574447632,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,296.1104431152344,286.28466796875,1.0,0.483079731464386,1.0,1.0,0.0,1.0,-2.65881896018982,2.658813238143921,5.67985762245371e-06,2.0517418384552,0.6778703331947327,0.6778703331947327,0.0,86.36421203613281,117.0,18086.47265625,-0.0,1464.9234619140625,1.0,283.1499938964844,285.5678100585937,291.3699951171875,292.6347351074219,293.1499938964844,293.1499938964844,283.1499938964844,20503.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271167397499084,1.0,0.0,0.0,1.7805365324020386,1.780544400215149,2.115413195724614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.17919921875,0.0,221.54495239257807,1895.4371337890625,0.0,1089.956298828125,0.4713665246963501,1.0,0.0,3.0,1.0,0.0
11970780,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315871357917786,0.2526337504386902,0.2287906110286712,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3496398925781,0.9990000128746032,0.5128297209739685,0.4184637069702148,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939594626426697,0.3160071969032287,0.2216908186674118,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032493233680724,0.3253149390220642,0.3093178272247314,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3484802246094,0.8137499094009399,0.2355530858039856,1.066425323486328,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,296.1068420410156,286.3529052734375,1.0,0.4940432608127594,1.0,1.0,0.0,1.0,-2.694861650466919,2.6948559284210205,5.834802323079202e-06,2.079511880874634,0.6607199311256409,0.6607199311256409,0.0,94.80414581298828,135.0,17725.22265625,-0.0,1553.359130859375,1.0,283.1499938964844,285.6483764648437,291.33905029296875,292.5799865722656,293.1499938964844,293.1499938964844,283.1499938964844,20300.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618818461894989,1.0,0.0,0.0,1.6873664855957031,1.6873738765716553,1.899819181971907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.42626953125,0.0,195.07791137695312,1895.4371337890625,0.0,1038.534912109375,0.4519399106502533,1.0,0.0,3.0,1.0,0.0
11970840,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315871357917786,0.2526337504386902,0.2287906110286712,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3496398925781,0.9990000128746032,0.5128297209739685,0.4184637069702148,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939594626426697,0.3160071969032287,0.2216908186674118,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032493233680724,0.3253149390220642,0.3093178272247314,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3484802246094,0.8137499094009399,0.2355530858039856,1.066425323486328,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,296.1068420410156,286.3529052734375,1.0,0.4940432608127594,1.0,1.0,0.0,1.0,-2.694861650466919,2.6948559284210205,5.834802323079202e-06,2.079511880874634,0.6607199311256409,0.6607199311256409,0.0,94.80414581298828,135.0,17725.22265625,-0.0,1553.359130859375,1.0,283.1499938964844,285.6483764648437,291.33905029296875,292.5799865722656,293.1499938964844,293.1499938964844,283.1499938964844,20300.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618818461894989,1.0,0.0,0.0,1.6873664855957031,1.6873738765716553,1.899819181971907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.42626953125,0.0,195.07791137695312,1895.4371337890625,0.0,1038.534912109375,0.4519399106502533,1.0,0.0,3.0,1.0,0.0
11970900,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847351074219,0.8193171620368958,0.2521598041057586,0.2285205125808715,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.38580322265625,0.9990000128746032,0.5108635425567627,0.4384053647518158,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851928710937,0.8804760575294495,0.3165235817432403,0.2221669405698776,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.38525390625,0.888777494430542,0.3249877393245697,0.3091719448566437,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3845520019531,0.8008301854133606,0.2350607365369796,1.0650804042816162,286.3856201171875,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,296.09765625,286.3890991210937,1.0,0.500804603099823,1.0,1.0,0.0,1.0,-2.7172772884368896,2.717271327972412,5.932309704803629e-06,2.0968265533447266,0.6523818969726562,0.6523818969726562,0.0,100.17548370361328,135.0,17573.01953125,-0.0,1610.0574951171875,1.0,283.1499938964844,285.6933288574219,291.3231201171875,292.5546264648437,293.1499938964844,293.1499938964844,283.1499938964844,20208.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154544353485107,1.0,0.0,0.0,1.643059253692627,1.64306640625,1.8013571434494224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.47021484375,0.0,183.3450622558593,1895.4371337890625,0.0,1018.206787109375,0.4428075850009918,1.0,0.0,3.0,1.0,0.0
11970960,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4215087890625,0.8064931631088257,0.2517161965370178,0.2283005863428115,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42266845703125,0.9990000128746032,0.5080628395080566,0.4598375558853149,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219970703125,0.8670909404754639,0.317078024148941,0.222687155008316,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4220275878906,0.8743549585342407,0.3246918320655823,0.3090789318084717,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213256835937,0.7875038385391235,0.2345652878284454,1.0638251304626465,286.42242431640625,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,296.0848388671875,286.4259338378906,1.0,0.5082079768180847,1.0,1.0,0.0,1.0,-2.7417702674865723,2.741764068603516,6.039817890268751e-06,2.11576509475708,0.6441953182220459,0.6441953182220459,0.0,106.20843505859376,138.0,17423.728515625,-0.0,1673.7861328125,1.0,283.1499938964844,285.7390441894531,291.3062438964844,292.5290832519531,293.1499938964844,293.1499938964844,283.1499938964844,20121.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125603318214417,1.0,0.0,0.0,1.6001639366149902,1.6001708507537842,1.70852899827878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.470703125,0.0,172.4872589111328,1895.4371337890625,0.0,1000.9624633789062,0.434034913778305,1.0,0.0,3.0,1.0,0.0
11971020,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4780578613281,0.784828782081604,0.250926673412323,0.2279632538557052,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4787292480469,0.9901003241539,0.502341628074646,0.4776825308799743,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.8464662432670593,0.3180654048919678,0.22365503013134,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783630371094,0.8519648313522339,0.3241661787033081,0.3089708089828491,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779663085937,0.7663991451263428,0.233629047870636,1.0615609884262085,286.47857666015625,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,296.0602722167969,286.4803771972656,1.0,0.5171977281570435,1.0,1.0,0.0,1.0,-2.7615787982940674,2.7615725994110107,6.128700988483615e-06,2.131654500961304,0.6299847364425659,0.6299847364425659,0.0,116.49836730957033,138.0,17080.8984375,-0.0,1751.299072265625,1.0,283.1499938964844,285.8124389648437,291.2726135253906,292.47967529296875,293.1499938964844,293.1499938964844,283.1499938964844,19982.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081723570823669,1.0,0.0,0.0,1.5277074575424194,1.5277140140533447,1.5573054668038824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.9228515625,0.0,155.2439727783203,1895.4371337890625,0.0,975.2529296875,0.4193908274173736,1.0,0.0,3.0,1.0,0.0
11971080,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.48309326171875,0.7811992168426514,0.250808447599411,0.227929800748825,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837646484375,0.986141800880432,0.5017569661140442,0.477071613073349,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833679199219,0.8430317640304565,0.3181922137737274,0.2237984538078308,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833984375,0.8482891321182251,0.3240852057933807,0.3089700639247894,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.48297119140625,0.7629250288009644,0.2334900498390197,1.0612986087799072,286.4836120605469,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,296.0582275390625,286.4853515625,1.0,0.518056333065033,1.0,1.0,0.0,1.0,-2.75986385345459,2.759857654571533,6.121745173004456e-06,2.130635499954224,0.6280310750007629,0.6280310750007629,0.0,118.24700927734376,126.0,17020.263671875,-0.0,1757.44775390625,1.0,283.1499938964844,285.8202819824219,291.2673645019531,292.4718322753906,293.1499938964844,293.1499938964844,283.1499938964844,19966.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075834035873413,1.0,0.0,0.0,1.5180394649505615,1.5180461406707764,1.5376572548575498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.04345703125,0.0,153.05133056640625,1895.4371337890625,0.0,971.8427734375,0.4174594283103943,1.0,0.0,3.0,1.0,0.0
