time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209655761719,0.7714905142784119,0.2498596161603927,0.2272486984729766,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9742900133132936,0.4989621341228485,0.4737803339958191,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8351504802703857,0.3193042576313019,0.2246968299150467,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.838850200176239,0.3234406411647796,0.308543860912323,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208740234375,0.753548264503479,0.2323849350214004,1.0571670532226562,286.5214233398437,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,296.0548400878906,286.5230712890625,1.0,0.5192870497703552,1.0,1.0,0.0,1.0,-2.7510907649993896,2.751084804534912,6.082495474402094e-06,2.1236793994903564,0.6117326617240906,0.6117326617240906,0.0,122.67453002929688,114.0,16512.966796875,-0.0,1764.7493896484375,1.0,283.1499938964844,285.8828125,291.2164306640625,292.3949584960937,293.1499938964844,293.1499938964844,283.1499938964844,19852.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017765402793884,1.0,0.0,0.0,1.4389997720718384,1.4390060901641846,1.3817034982821497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.85595703125,0.0,136.00477600097656,1895.4371337890625,0.0,938.737548828125,0.4018724262714386,1.0,0.0,3.0,1.0,0.0
11971200,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209655761719,0.7714905142784119,0.2498596161603927,0.2272486984729766,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9742900133132936,0.4989621341228485,0.4737803339958191,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8351504802703857,0.3193042576313019,0.2246968299150467,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.838850200176239,0.3234406411647796,0.308543860912323,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208740234375,0.753548264503479,0.2323849350214004,1.0571670532226562,286.5214233398437,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,296.0548400878906,286.5230712890625,1.0,0.5192870497703552,1.0,1.0,0.0,1.0,-2.7510907649993896,2.751084804534912,6.082495474402094e-06,2.1236793994903564,0.6117326617240906,0.6117326617240906,0.0,122.67453002929688,114.0,16512.966796875,-0.0,1764.7493896484375,1.0,283.1499938964844,285.8828125,291.2164306640625,292.3949584960937,293.1499938964844,293.1499938964844,283.1499938964844,19852.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017765402793884,1.0,0.0,0.0,1.4389997720718384,1.4390060901641846,1.3817034982821497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.85595703125,0.0,136.00477600097656,1895.4371337890625,0.0,938.737548828125,0.4018724262714386,1.0,0.0,3.0,1.0,0.0
11971260,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749791145324707,0.2490566223859787,0.2264010906219482,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5593566894531,0.9786259531974792,0.4980815947055816,0.4725226759910583,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405629992485046,0.3205869197845459,0.2254839092493057,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5590209960937,0.8428412675857544,0.3229024708271026,0.3079120814800262,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565988898277283,0.2314330041408538,1.052261233329773,286.5592041015625,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,296.0622253417969,286.5608825683594,1.0,0.5161938071250916,1.0,1.0,0.0,1.0,-2.7428507804870605,2.742844820022583,6.046007456461666e-06,2.1172685623168945,0.5954732894897461,0.5954732894897461,0.0,119.9319839477539,102.0,16004.2802734375,-0.0,1739.5201416015625,1.0,283.1499938964844,285.9461975097656,291.1595153808594,292.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,19748.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594028115272522,1.0,0.0,0.0,1.3627938032150269,1.3627997636795044,1.239235132288741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.2802734375,0.0,120.94903564453124,1895.4371337890625,0.0,896.0933227539062,0.3871597051620483,1.0,0.0,3.0,1.0,0.0
11971320,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749791145324707,0.2490566223859787,0.2264010906219482,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5593566894531,0.9786259531974792,0.4980815947055816,0.4725226759910583,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405629992485046,0.3205869197845459,0.2254839092493057,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5590209960937,0.8428412675857544,0.3229024708271026,0.3079120814800262,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565988898277283,0.2314330041408538,1.052261233329773,286.5592041015625,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,296.0622253417969,286.5608825683594,1.0,0.5161938071250916,1.0,1.0,0.0,1.0,-2.7428507804870605,2.742844820022583,6.046007456461666e-06,2.1172685623168945,0.5954732894897461,0.5954732894897461,0.0,119.9319839477539,102.0,16004.2802734375,-0.0,1739.5201416015625,1.0,283.1499938964844,285.9461975097656,291.1595153808594,292.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,19748.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594028115272522,1.0,0.0,0.0,1.3627938032150269,1.3627997636795044,1.239235132288741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.2802734375,0.0,120.94903564453124,1895.4371337890625,0.0,896.0933227539062,0.3871597051620483,1.0,0.0,3.0,1.0,0.0
11971380,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.596923828125,0.7869128584861755,0.2484257370233535,0.2255539447069168,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975646972656,0.991790533065796,0.497986376285553,0.4720335006713867,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.59722900390625,0.8547242283821106,0.3220782279968261,0.22629414498806,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59722900390625,0.8555071949958801,0.3225026428699493,0.3072458803653717,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968322753906,0.7676582336425781,0.230656161904335,1.0473713874816897,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,296.0732116699219,286.59912109375,1.0,0.5106340646743774,1.0,1.0,0.0,1.0,-2.7355403900146484,2.735534429550171,6.013724942022236e-06,2.111579656600952,0.5792481303215027,0.5792481303215027,0.0,113.16858673095705,90.0,15495.6494140625,-0.0,1697.0606689453125,1.0,283.1499938964844,286.0109558105469,291.1033020019531,292.2212219238281,293.1499938964844,293.1499938964844,283.1499938964844,19647.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584811806678772,1.0,0.0,0.0,1.289341688156128,1.2893474102020264,1.1092500784570802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.16162109375,0.0,107.63566589355467,1895.4371337890625,0.0,847.7260131835938,0.3732900321483612,1.0,0.0,3.0,1.0,0.0
11971440,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.596923828125,0.7869128584861755,0.2484257370233535,0.2255539447069168,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975646972656,0.991790533065796,0.497986376285553,0.4720335006713867,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.59722900390625,0.8547242283821106,0.3220782279968261,0.22629414498806,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59722900390625,0.8555071949958801,0.3225026428699493,0.3072458803653717,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968322753906,0.7676582336425781,0.230656161904335,1.0473713874816897,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,296.0732116699219,286.59912109375,1.0,0.5106340646743774,1.0,1.0,0.0,1.0,-2.7355403900146484,2.735534429550171,6.013724942022236e-06,2.111579656600952,0.5792481303215027,0.5792481303215027,0.0,113.16858673095705,90.0,15495.6494140625,-0.0,1697.0606689453125,1.0,283.1499938964844,286.0109558105469,291.1033020019531,292.2212219238281,293.1499938964844,293.1499938964844,283.1499938964844,19647.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584811806678772,1.0,0.0,0.0,1.289341688156128,1.2893474102020264,1.1092500784570802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.16162109375,0.0,107.63566589355467,1895.4371337890625,0.0,847.7260131835938,0.3732900321483612,1.0,0.0,3.0,1.0,0.0
11971500,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181335449219,0.7953566312789917,0.2481725066900253,0.2251572012901306,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6189880371094,0.9990000128746032,0.4981051385402679,0.4712300300598144,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.864569902420044,0.3229030966758728,0.2267312407493591,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.864528477191925,0.3223558962345123,0.3069314956665039,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.7756308317184448,0.2303308099508285,1.0450661182403564,286.6187744140625,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,296.07928466796875,286.6210632324219,1.0,0.5072458386421204,1.0,1.0,0.0,1.0,-2.7315003871917725,2.731494426727295,5.996155323373387e-06,2.108546018600464,0.5711777210235596,0.5711777210235596,0.0,108.97449493408205,90.0,15263.2421875,-0.0,1671.5491943359375,1.0,283.1499938964844,286.0450439453125,291.0761413574219,292.17852783203125,293.1499938964844,293.1499938964844,283.1499938964844,19596.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798732042312622,1.0,0.0,0.0,1.2536816596984863,1.2536872625350952,1.0487403301340237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.7216796875,0.0,101.57329559326172,1895.4371337890625,0.0,822.8330078125,0.3666728436946869,1.0,0.0,3.0,1.0,0.0
11971560,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.8013793230056763,0.2479359656572342,0.2248370051383972,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.640625,0.9990000128746032,0.4987649917602539,0.4613666236400604,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8720216155052185,0.3237578570842743,0.2272365838289261,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8710985779762268,0.3222219944000244,0.3066932559013366,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.7813437581062317,0.2300210744142532,1.043139100074768,286.6404724121094,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,296.08697509765625,286.64208984375,1.0,0.5030697584152222,1.0,1.0,0.0,1.0,-2.717185735702514,2.717179775238037,5.933796728641028e-06,2.097649097442627,0.563139796257019,0.563139796257019,0.0,105.73702239990234,78.0,15013.0634765625,-0.0,1635.694091796875,1.0,283.1499938964844,286.0809020996094,291.0499267578125,292.13739013671875,293.1499938964844,293.1499938964844,283.1499938964844,19543.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748681426048279,1.0,0.0,0.0,1.2188589572906494,1.2188644409179688,9.912891130170465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.992919921875,0.0,95.89116668701172,1895.4371337890625,0.0,798.3159790039062,0.3602796196937561,1.0,0.0,3.0,1.0,0.0
11971620,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161676526069641,0.2475348860025406,0.2242257893085479,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028347373008728,0.4354452490806579,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907730579376221,0.3255835473537445,0.2282998710870742,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.887942373752594,0.3220238387584686,0.3062428832054138,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960254549980164,0.2294965386390686,1.0394920110702517,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,296.113525390625,286.6775817871094,1.0,0.4931361377239227,1.0,1.0,0.0,1.0,-2.68174147605896,2.681735754013061,5.779859293397749e-06,2.070219039916992,0.5469675660133362,0.5469675660133362,0.0,98.25231170654295,66.0,14494.3564453125,-0.0,1550.6767578125,1.0,283.1499938964844,286.14630126953125,290.9984130859375,292.0553283691406,293.1499938964844,293.1499938964844,283.1499938964844,19445.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647618174552917,1.0,0.0,0.0,1.1511032581329346,1.1511085033416748,8.841420395810928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.374755859375,0.0,85.52539825439453,1895.4371337890625,0.0,750.9304809570312,0.3481039106845855,1.0,0.0,3.0,1.0,0.0
11971680,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161676526069641,0.2475348860025406,0.2242257893085479,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028347373008728,0.4354452490806579,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907730579376221,0.3255835473537445,0.2282998710870742,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.887942373752594,0.3220238387584686,0.3062428832054138,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960254549980164,0.2294965386390686,1.0394920110702517,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,296.113525390625,286.6775817871094,1.0,0.4931361377239227,1.0,1.0,0.0,1.0,-2.68174147605896,2.681735754013061,5.779859293397749e-06,2.070219039916992,0.5469675660133362,0.5469675660133362,0.0,98.25231170654295,66.0,14494.3564453125,-0.0,1550.6767578125,1.0,283.1499938964844,286.14630126953125,290.9984130859375,292.0553283691406,293.1499938964844,293.1499938964844,283.1499938964844,19445.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647618174552917,1.0,0.0,0.0,1.1511032581329346,1.1511085033416748,8.841420395810928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.374755859375,0.0,85.52539825439453,1895.4371337890625,0.0,750.9304809570312,0.3481039106845855,1.0,0.0,3.0,1.0,0.0
11971740,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349090814590454,0.2472226768732071,0.223664104938507,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5100172162055969,0.4038870334625244,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165337085723876,0.3275613486766815,0.2294444888830185,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.91114604473114,0.3219119012355804,0.3058420717716217,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155235052108765,0.2291160672903061,1.036304950714111,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,296.1551818847656,286.7099914550781,1.0,0.4815382957458496,1.0,1.0,0.0,1.0,-2.640212297439575,2.6402065753936768,5.602044893748825e-06,2.0380680561065674,0.5307084918022156,0.5307084918022156,0.0,89.7042007446289,69.0,13962.7255859375,-0.0,1454.75341796875,1.0,283.1499938964844,286.2095947265625,290.9461975097656,291.97186279296875,293.1499938964844,293.1499938964844,283.1499938964844,19349.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543164610862732,1.0,0.0,0.0,1.0858888626098633,1.0858938694000244,7.867996743016192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.2783203125,0.0,76.3597412109375,1895.4371337890625,0.0,704.8274536132812,0.336726427078247,1.0,0.0,3.0,1.0,0.0
11971800,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349090814590454,0.2472226768732071,0.223664104938507,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5100172162055969,0.4038870334625244,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165337085723876,0.3275613486766815,0.2294444888830185,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.91114604473114,0.3219119012355804,0.3058420717716217,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155235052108765,0.2291160672903061,1.036304950714111,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,296.1551818847656,286.7099914550781,1.0,0.4815382957458496,1.0,1.0,0.0,1.0,-2.640212297439575,2.6402065753936768,5.602044893748825e-06,2.0380680561065674,0.5307084918022156,0.5307084918022156,0.0,89.7042007446289,69.0,13962.7255859375,-0.0,1454.75341796875,1.0,283.1499938964844,286.2095947265625,290.9461975097656,291.97186279296875,293.1499938964844,293.1499938964844,283.1499938964844,19349.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543164610862732,1.0,0.0,0.0,1.0858888626098633,1.0858938694000244,7.867996743016192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.2783203125,0.0,76.3597412109375,1895.4371337890625,0.0,704.8274536132812,0.336726427078247,1.0,0.0,3.0,1.0,0.0
11971860,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493086099624634,0.2470382153987884,0.2232959121465683,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188829898834229,0.3820170164108276,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9386485815048218,0.3297412991523742,0.2307883501052856,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7473449707031,0.9306604266166688,0.3219286501407623,0.3056440055370331,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74688720703125,0.8293781280517578,0.2289449274539947,1.034427523612976,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,296.2045593261719,286.7496032714844,1.0,0.4742882251739502,1.0,1.0,0.0,1.0,-2.612589359283448,2.612583875656128,5.484685971168801e-06,2.016375541687012,0.5144949555397034,0.5144949555397034,0.0,84.1326904296875,72.0,13472.1669921875,-0.0,1393.01611328125,1.0,283.1499938964844,286.27850341796875,290.8939514160156,291.8886108398437,293.1499938964844,293.1499938964844,283.1499938964844,19250.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543441891670227,1.0,0.0,0.0,1.023452639579773,1.023457407951355,6.989223777509326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.502197265625,0.0,68.28182220458984,1895.4371337890625,0.0,659.78662109375,0.3261611759662628,1.0,0.0,3.0,1.0,0.0
11971920,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493086099624634,0.2470382153987884,0.2232959121465683,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188829898834229,0.3820170164108276,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9386485815048218,0.3297412991523742,0.2307883501052856,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7473449707031,0.9306604266166688,0.3219286501407623,0.3056440055370331,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74688720703125,0.8293781280517578,0.2289449274539947,1.034427523612976,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,296.2045593261719,286.7496032714844,1.0,0.4742882251739502,1.0,1.0,0.0,1.0,-2.612589359283448,2.612583875656128,5.484685971168801e-06,2.016375541687012,0.5144949555397034,0.5144949555397034,0.0,84.1326904296875,72.0,13472.1669921875,-0.0,1393.01611328125,1.0,283.1499938964844,286.27850341796875,290.8939514160156,291.8886108398437,293.1499938964844,293.1499938964844,283.1499938964844,19250.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543441891670227,1.0,0.0,0.0,1.023452639579773,1.023457407951355,6.989223777509326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.502197265625,0.0,68.28182220458984,1895.4371337890625,0.0,659.78662109375,0.3261611759662628,1.0,0.0,3.0,1.0,0.0
11971980,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958374023437,0.8591501712799072,0.2469856292009353,0.2231179773807525,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274500846862793,0.3684276938438415,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538304209709167,0.3321380019187927,0.2323378920555114,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437260627746582,0.32208052277565,0.3056491613388061,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386521935462952,0.2289689034223556,1.033820629119873,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,296.2490539550781,286.7989196777344,1.0,0.470035046339035,1.0,1.0,0.0,1.0,-2.597176074981689,2.59717059135437,5.419812168838689e-06,2.0043065547943115,0.4985218048095703,0.4985218048095703,0.0,80.86766052246094,90.0,13022.7744140625,-0.0,1358.4024658203125,1.0,283.1499938964844,286.3565368652344,290.8444519042969,291.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,19144.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325985550880432,1.0,0.0,0.0,0.9644938111305236,0.9644984006881714,6.20715141508299e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.5947265625,0.0,61.23920822143555,1895.4371337890625,0.0,617.7288208007812,0.3164791762828827,1.0,0.0,3.0,1.0,0.0
11972040,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958374023437,0.8591501712799072,0.2469856292009353,0.2231179773807525,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274500846862793,0.3684276938438415,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538304209709167,0.3321380019187927,0.2323378920555114,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437260627746582,0.32208052277565,0.3056491613388061,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386521935462952,0.2289689034223556,1.033820629119873,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,296.2490539550781,286.7989196777344,1.0,0.470035046339035,1.0,1.0,0.0,1.0,-2.597176074981689,2.59717059135437,5.419812168838689e-06,2.0043065547943115,0.4985218048095703,0.4985218048095703,0.0,80.86766052246094,90.0,13022.7744140625,-0.0,1358.4024658203125,1.0,283.1499938964844,286.3565368652344,290.8444519042969,291.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,19144.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325985550880432,1.0,0.0,0.0,0.9644938111305236,0.9644984006881714,6.20715141508299e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.5947265625,0.0,61.23920822143555,1895.4371337890625,0.0,617.7288208007812,0.3164791762828827,1.0,0.0,3.0,1.0,0.0
11972100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82489013671875,0.8582962155342102,0.2470230013132095,0.2231369763612747,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.82568359375,0.9990000128746032,0.5312690734863281,0.3695760071277618,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.9540613293647766,0.3334313631057739,0.2332181632518768,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.9427503943443298,0.322220891714096,0.3057655394077301,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.8379115462303162,0.2290568798780441,1.034129023551941,286.82568359375,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,296.26788330078125,286.8288269042969,1.0,0.4710873365402221,1.0,1.0,0.0,1.0,-2.6001241207122803,2.600118637084961,5.431595582194859e-06,2.0063204765319824,0.4906780421733856,0.4906780421733856,0.0,81.18389129638672,90.0,12825.9755859375,-0.0,1363.6392822265625,1.0,283.1499938964844,286.3993530273437,290.8208923339844,291.7733459472656,293.1499938964844,293.1499938964844,283.1499938964844,19089.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273430347442627,1.0,0.0,0.0,0.9364359378814696,0.9364404678344728,5.8512622302941963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.298828125,0.0,58.07930374145508,1895.4371337890625,0.0,598.3240356445312,0.3119767904281616,1.0,0.0,3.0,1.0,0.0
11972160,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8596496582031,0.8536925911903381,0.2471053600311279,0.2232367843389511,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.9990000128746032,0.5342798829078674,0.3758807182312011,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602600097656,0.9496040940284728,0.334790825843811,0.2341757863759994,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601989746094,0.9369059801101683,0.3224086165428161,0.305968314409256,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.85943603515625,0.8336721658706665,0.2291852980852127,1.0348474979400637,286.86053466796875,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,296.28125,286.86407470703125,1.0,0.4737791121006012,1.0,1.0,0.0,1.0,-2.6100664138793945,2.610060930252075,5.473020337376511e-06,2.0138967037200928,0.4830079674720764,0.4830079674720764,0.0,82.77851104736328,108.0,12649.2216796875,-0.0,1383.6982421875,1.0,283.1499938964844,286.4468994140625,290.79833984375,291.7384948730469,293.1499938964844,293.1499938964844,283.1499938964844,19032.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222994685173035,1.0,0.0,0.0,0.909542202949524,0.909546673297882,5.5200011672695843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.256591796875,0.0,55.157962799072266,1895.4371337890625,0.0,580.2818603515625,0.3077156543731689,1.0,0.0,3.0,1.0,0.0
11972220,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96405029296875,0.8384262919425964,0.2474495768547058,0.2236513197422027,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657592773437,0.9990000128746032,0.5376428365707397,0.3984779715538025,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96514892578125,0.9318140745162964,0.3376409113407135,0.2362260818481445,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.916656255722046,0.3229572474956512,0.306596040725708,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637451171875,0.8192132711410522,0.2295451462268829,1.0371266603469849,286.965576171875,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,296.2909851074219,286.9715270996094,1.0,0.4827661514282226,1.0,1.0,0.0,1.0,-2.643657684326172,2.643651962280273,5.614643669105135e-06,2.039738893508911,0.4693142175674438,0.4693142175674438,0.0,88.61962890625,108.0,12416.23046875,-0.0,1454.564697265625,1.0,283.1499938964844,286.5525207519531,290.75848388671875,291.6789855957031,293.1499938964844,293.1499938964844,283.1499938964844,18906.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135701894760132,1.0,0.0,0.0,0.8622041940689087,0.8622085452079773,4.9603659846297894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.4169921875,0.0,50.23923873901367,1895.4371337890625,0.0,550.3512573242188,0.3002897500991821,1.0,0.0,3.0,1.0,0.0
11972280,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.8376766443252563,0.2474711090326309,0.2236766517162323,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.97076416015625,0.9990000128746032,0.5377166867256165,0.3996604979038238,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701538085937,0.930882692337036,0.3377681672573089,0.2363187819719314,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.9156583547592164,0.3229872584342956,0.3066306114196777,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9687194824219,0.8184804916381836,0.2295641154050827,1.0372493267059326,286.9705810546875,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,296.2909851074219,286.9765625,1.0,0.483233243227005,1.0,1.0,0.0,1.0,-2.645408868789673,2.6454031467437744,5.6220833357656375e-06,2.041089534759521,0.4687743186950683,0.4687743186950683,0.0,88.93315887451172,126.0,12407.93359375,-0.0,1458.34619140625,1.0,283.1499938964844,286.55731201171875,290.7569274902344,291.6767883300781,293.1499938964844,293.1499938964844,283.1499938964844,18901.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132445693016052,1.0,0.0,0.0,0.860372006893158,0.8603763580322266,4.939306919027332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.684814453125,0.0,50.05443572998047,1895.4371337890625,0.0,549.265869140625,0.300003707408905,1.0,0.0,3.0,1.0,0.0
11972340,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0974426269531,0.8173992037773132,0.2481552362442016,0.2245063483715057,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09942626953125,0.9990000128746032,0.537950336933136,0.43392014503479,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.905801236629486,0.3411272466182709,0.2388104945421219,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09844970703125,0.8904659748077393,0.3238950669765472,0.3077075481414795,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971069335937,0.797367513179779,0.2301126718521118,1.0409488677978516,287.0990905761719,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,296.2821655273437,287.105224609375,1.0,0.4968265295028686,1.0,1.0,0.0,1.0,-2.696295976638794,2.6962902545928955,5.840553512825864e-06,2.0803983211517334,0.4559873044490814,0.4559873044490814,0.0,98.3671646118164,144.0,12220.205078125,-0.0,1571.766357421875,1.0,283.1499938964844,286.67889404296875,290.7212219238281,291.62713623046875,293.1499938964844,293.1499938964844,283.1499938964844,18767.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506335437297821,1.0,0.0,0.0,0.8178468346595764,0.8178511261940002,4.463108282948269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.1845703125,0.0,45.89372634887695,1895.4371337890625,0.0,526.7427368164062,0.2934277653694153,1.0,0.0,3.0,1.0,0.0
11972400,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0974426269531,0.8173992037773132,0.2481552362442016,0.2245063483715057,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09942626953125,0.9990000128746032,0.537950336933136,0.43392014503479,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.905801236629486,0.3411272466182709,0.2388104945421219,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09844970703125,0.8904659748077393,0.3238950669765472,0.3077075481414795,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971069335937,0.797367513179779,0.2301126718521118,1.0409488677978516,287.0990905761719,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,296.2821655273437,287.105224609375,1.0,0.4968265295028686,1.0,1.0,0.0,1.0,-2.696295976638794,2.6962902545928955,5.840553512825864e-06,2.0803983211517334,0.4559873044490814,0.4559873044490814,0.0,98.3671646118164,144.0,12220.205078125,-0.0,1571.766357421875,1.0,283.1499938964844,286.67889404296875,290.7212219238281,291.62713623046875,293.1499938964844,293.1499938964844,283.1499938964844,18767.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506335437297821,1.0,0.0,0.0,0.8178468346595764,0.8178511261940002,4.463108282948269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.1845703125,0.0,45.89372634887695,1895.4371337890625,0.0,526.7427368164062,0.2934277653694153,1.0,0.0,3.0,1.0,0.0
11972460,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7945020198822021,0.2490430772304535,0.2256284654140472,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2288818359375,0.9990000128746032,0.5353677272796631,0.4747698307037353,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279357910156,0.8816887140274048,0.3447465598583221,0.2415691167116165,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2277526855469,0.8650698661804199,0.3250402808189392,0.3091198801994324,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264404296875,0.7743861675262451,0.2307543754577636,1.0455700159072876,287.2284240722656,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,296.2601013183594,287.234375,1.0,0.5132629871368408,1.0,1.0,0.0,1.0,-2.7572929859161377,2.757286787033081,6.108093202783493e-06,2.1275999546051025,0.4445193409919739,0.4445193409919739,0.0,110.49738311767578,147.0,12066.3740234375,-0.0,1716.92578125,1.0,283.1499938964844,286.79833984375,290.687255859375,291.58319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18648.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5016026496887207,1.0,0.0,0.0,0.7812399864196777,0.7812440991401672,4.0725119276885386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.734619140625,0.0,42.509578704833984,1895.4371337890625,0.0,511.8626708984375,0.287872314453125,1.0,0.0,3.0,1.0,0.0
11972520,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7945020198822021,0.2490430772304535,0.2256284654140472,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2288818359375,0.9990000128746032,0.5353677272796631,0.4747698307037353,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279357910156,0.8816887140274048,0.3447465598583221,0.2415691167116165,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2277526855469,0.8650698661804199,0.3250402808189392,0.3091198801994324,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264404296875,0.7743861675262451,0.2307543754577636,1.0455700159072876,287.2284240722656,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,296.2601013183594,287.234375,1.0,0.5132629871368408,1.0,1.0,0.0,1.0,-2.7572929859161377,2.757286787033081,6.108093202783493e-06,2.1275999546051025,0.4445193409919739,0.4445193409919739,0.0,110.49738311767578,147.0,12066.3740234375,-0.0,1716.92578125,1.0,283.1499938964844,286.79833984375,290.687255859375,291.58319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18648.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5016026496887207,1.0,0.0,0.0,0.7812399864196777,0.7812440991401672,4.0725119276885386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.734619140625,0.0,42.509578704833984,1895.4371337890625,0.0,511.8626708984375,0.287872314453125,1.0,0.0,3.0,1.0,0.0
11972580,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7779008150100708,0.2500021457672119,0.2268011569976806,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3448791503906,0.9984935522079468,0.5312531590461731,0.5043705105781555,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3440246582031,0.8654184937477112,0.3484901785850525,0.2444043606519699,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438720703125,0.8477087616920471,0.3262910544872284,0.3106187880039215,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583967447280884,0.231404036283493,1.0500952005386353,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,296.2340087890625,287.3490600585937,1.0,0.525945246219635,1.0,1.0,0.0,1.0,-2.80485463142395,2.8048481941223145,6.321986347757047e-06,2.1649208068847656,0.4341419339179992,0.4341419339179992,0.0,120.90331268310548,150.0,11898.943359375,-0.0,1838.89892578125,1.0,283.1499938964844,286.90631103515625,290.6520080566406,291.53973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18548.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983328282833099,1.0,0.0,0.0,0.7496384978294373,0.749642550945282,3.749705967948103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.242919921875,0.0,39.74008941650391,1895.4371337890625,0.0,501.83489990234375,0.2831782400608063,1.0,0.0,3.0,1.0,0.0
11972640,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7779008150100708,0.2500021457672119,0.2268011569976806,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3448791503906,0.9984935522079468,0.5312531590461731,0.5043705105781555,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3440246582031,0.8654184937477112,0.3484901785850525,0.2444043606519699,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438720703125,0.8477087616920471,0.3262910544872284,0.3106187880039215,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583967447280884,0.231404036283493,1.0500952005386353,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,296.2340087890625,287.3490600585937,1.0,0.525945246219635,1.0,1.0,0.0,1.0,-2.80485463142395,2.8048481941223145,6.321986347757047e-06,2.1649208068847656,0.4341419339179992,0.4341419339179992,0.0,120.90331268310548,150.0,11898.943359375,-0.0,1838.89892578125,1.0,283.1499938964844,286.90631103515625,290.6520080566406,291.53973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18548.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983328282833099,1.0,0.0,0.0,0.7496384978294373,0.749642550945282,3.749705967948103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.242919921875,0.0,39.74008941650391,1895.4371337890625,0.0,501.83489990234375,0.2831782400608063,1.0,0.0,3.0,1.0,0.0
11972700,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3867492675781,0.7675269842147827,0.2504332661628723,0.2274391502141952,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880920410156,0.986919105052948,0.5298805236816406,0.5029807686805725,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.8550472259521484,0.3503347635269165,0.2458765208721161,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873291015625,0.8370482921600342,0.3268818855285644,0.3114350140094757,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.7485979795455933,0.2316864728927612,1.0525909662246704,287.38775634765625,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,296.22662353515625,287.3911437988281,1.0,0.530516505241394,1.0,1.0,0.0,1.0,-2.8098244667053223,2.8098182678222656,6.344963821902638e-06,2.1690104007720947,0.429146945476532,0.429146945476532,0.0,127.2256851196289,150.0,11781.7060546875,-0.0,1876.864501953125,1.0,283.1499938964844,286.9499816894531,290.6331481933594,291.5162658691406,293.1499938964844,293.1499938964844,283.1499938964844,18510.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968906939029693,1.0,0.0,0.0,0.7351526021957397,0.7351565957069397,3.60618841455107e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.484619140625,0.0,38.52477645874024,1895.4371337890625,0.0,497.47650146484375,0.2810811102390289,1.0,0.0,3.0,1.0,0.0
11972760,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241638183594,0.7601286768913269,0.250844269990921,0.2279993742704391,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254455566406,0.9775145649909972,0.5294011235237122,0.5023284554481506,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42486572265625,0.8479252457618713,0.3521752953529358,0.2472990304231643,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247436523437,0.8294481039047241,0.3274618089199066,0.3121790885925293,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239807128906,0.7416335344314575,0.2319699674844741,1.0547724962234497,287.4251403808594,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,296.2249755859375,287.4283752441406,1.0,0.5343660116195679,1.0,1.0,0.0,1.0,-2.814938545227051,2.814932107925415,6.368108643073356e-06,2.172970533370972,0.4242510199546814,0.4242510199546814,0.0,132.31829833984375,138.0,11667.3046875,-0.0,1909.368896484375,1.0,283.1499938964844,286.987060546875,290.6129455566406,291.4902038574219,293.1499938964844,293.1499938964844,283.1499938964844,18479.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952969849109649,1.0,0.0,0.0,0.7212483882904053,0.72125244140625,3.4710687657479866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.98974609375,0.0,37.39085006713867,1895.4371337890625,0.0,492.7052917480469,0.2791073024272918,1.0,0.0,3.0,1.0,0.0
11972820,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590868473052979,0.2516704499721527,0.2287784367799759,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.49609375,0.9752700328826904,0.529841423034668,0.5023881196975708,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955749511719,0.8487210273742676,0.3559071719646454,0.2499114274978637,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284335732460022,0.3286283314228058,0.3133188188076019,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7405071258544922,0.2325809299945831,1.0576503276824951,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,296.2290954589844,287.4988098144531,1.0,0.536045253276825,1.0,1.0,0.0,1.0,-2.8239171504974365,2.823910713195801,6.408951321645873e-06,2.179971933364868,0.4148922860622406,0.4148922860622406,0.0,133.8785858154297,126.0,11447.6376953125,-0.0,1931.1708984375,1.0,283.1499938964844,287.0561218261719,290.5690612792969,291.43133544921875,293.1499938964844,293.1499938964844,283.1499938964844,18425.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908725619316101,1.0,0.0,0.0,0.6954146027565002,0.6954185366630554,3.22686695142238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.421630859375,0.0,35.35103225708008,1895.4371337890625,0.0,479.7043151855469,0.2754926085472107,1.0,0.0,3.0,1.0,0.0
11972880,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590868473052979,0.2516704499721527,0.2287784367799759,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.49609375,0.9752700328826904,0.529841423034668,0.5023881196975708,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955749511719,0.8487210273742676,0.3559071719646454,0.2499114274978637,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284335732460022,0.3286283314228058,0.3133188188076019,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7405071258544922,0.2325809299945831,1.0576503276824951,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,296.2290954589844,287.4988098144531,1.0,0.536045253276825,1.0,1.0,0.0,1.0,-2.8239171504974365,2.823910713195801,6.408951321645873e-06,2.179971933364868,0.4148922860622406,0.4148922860622406,0.0,133.8785858154297,126.0,11447.6376953125,-0.0,1931.1708984375,1.0,283.1499938964844,287.0561218261719,290.5690612792969,291.43133544921875,293.1499938964844,293.1499938964844,283.1499938964844,18425.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908725619316101,1.0,0.0,0.0,0.6954146027565002,0.6954185366630554,3.22686695142238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.421630859375,0.0,35.35103225708008,1895.4371337890625,0.0,479.7043151855469,0.2754926085472107,1.0,0.0,3.0,1.0,0.0
11972940,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673459053039551,0.2525733411312103,0.229388952255249,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9845409393310548,0.5311875343322754,0.5032981634140015,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621337890625,0.8598445653915405,0.3597743213176727,0.2524335980415344,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8370017409324646,0.3298574686050415,0.3142707645893097,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.56134033203125,0.7480277419090271,0.2332934290170669,1.0598273277282717,287.5623474121094,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,296.2370910644531,287.565185546875,1.0,0.5341852307319641,1.0,1.0,0.0,1.0,-2.832536697387696,2.83253026008606,6.44823967377306e-06,2.186673164367676,0.4061149060726166,0.4061149060726166,0.0,129.48019409179688,114.0,11242.3408203125,-0.0,1923.7421875,1.0,283.1499938964844,287.1206359863281,290.52703857421875,291.37286376953125,293.1499938964844,293.1499938964844,283.1499938964844,18380.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847637116909027,1.0,0.0,0.0,0.6720222234725952,0.6720261573791504,3.013427374298772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.171630859375,0.0,33.57419967651367,1895.4371337890625,0.0,462.330078125,0.272267073392868,1.0,0.0,3.0,1.0,0.0
