time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673459053039551,0.2525733411312103,0.229388952255249,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9845409393310548,0.5311875343322754,0.5032981634140015,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621337890625,0.8598445653915405,0.3597743213176727,0.2524335980415344,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8370017409324646,0.3298574686050415,0.3142707645893097,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.56134033203125,0.7480277419090271,0.2332934290170669,1.0598273277282717,287.5623474121094,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,296.2370910644531,287.565185546875,1.0,0.5341852307319641,1.0,1.0,0.0,1.0,-2.832536697387696,2.83253026008606,6.44823967377306e-06,2.186673164367676,0.4061149060726166,0.4061149060726166,0.0,129.48019409179688,114.0,11242.3408203125,-0.0,1923.7421875,1.0,283.1499938964844,287.1206359863281,290.52703857421875,291.37286376953125,293.1499938964844,293.1499938964844,283.1499938964844,18380.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847637116909027,1.0,0.0,0.0,0.6720222234725952,0.6720261573791504,3.013427374298772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.171630859375,0.0,33.57419967651367,1895.4371337890625,0.0,462.330078125,0.272267073392868,1.0,0.0,3.0,1.0,0.0
11973060,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824312448501587,0.2535657286643982,0.2299582511186599,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329409241676331,0.5041776895523071,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253662109375,0.8787804245948792,0.3637902438640594,0.2549643814563751,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525705337524414,0.3311647176742553,0.3151671290397644,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246032714844,0.7619911432266235,0.2341110706329345,1.0618749856948853,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,296.246337890625,287.6282043457031,1.0,0.5302773118019104,1.0,1.0,0.0,1.0,-2.840848684310913,2.8408422470092773,6.486362963187276e-06,2.1931910514831543,0.3979291021823883,0.3979291021823883,0.0,121.83136749267578,102.0,11052.34765625,-0.0,1900.024169921875,1.0,283.1499938964844,287.18145751953125,290.49188232421875,291.3213806152344,293.1499938964844,293.1499938964844,283.1499938964844,18340.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777393937110901,1.0,0.0,0.0,0.6508846879005432,0.6508885622024536,2.8268425822375324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.95166015625,0.0,32.02199935913086,1895.4371337890625,0.0,443.1460571289063,0.2693814933300018,1.0,0.0,3.0,1.0,0.0
11973120,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824312448501587,0.2535657286643982,0.2299582511186599,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329409241676331,0.5041776895523071,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253662109375,0.8787804245948792,0.3637902438640594,0.2549643814563751,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525705337524414,0.3311647176742553,0.3151671290397644,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246032714844,0.7619911432266235,0.2341110706329345,1.0618749856948853,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,296.246337890625,287.6282043457031,1.0,0.5302773118019104,1.0,1.0,0.0,1.0,-2.840848684310913,2.8408422470092773,6.486362963187276e-06,2.1931910514831543,0.3979291021823883,0.3979291021823883,0.0,121.83136749267578,102.0,11052.34765625,-0.0,1900.024169921875,1.0,283.1499938964844,287.18145751953125,290.49188232421875,291.3213806152344,293.1499938964844,293.1499938964844,283.1499938964844,18340.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777393937110901,1.0,0.0,0.0,0.6508846879005432,0.6508885622024536,2.8268425822375324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.95166015625,0.0,32.02199935913086,1895.4371337890625,0.0,443.1460571289063,0.2693814933300018,1.0,0.0,3.0,1.0,0.0
11973180,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.795491099357605,0.2545304298400879,0.2306158393621444,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.5364463329315186,0.4835090339183807,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8957023620605469,0.3678399622440338,0.2576065063476562,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8662999868392944,0.332447201013565,0.316155344247818,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.7742988467216492,0.2349292784929275,1.0644603967666626,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,296.2605285644531,287.6739196777344,1.0,0.5237436294555664,1.0,1.0,0.0,1.0,-2.82470440864563,2.824697971343994,6.413412393158069e-06,2.180983781814575,0.3900960683822632,0.3900960683822632,0.0,115.29209899902344,90.0,10836.111328125,-0.0,1842.6280517578125,1.0,283.1499938964844,287.2315368652344,290.4637451171875,291.2773132324219,293.1499938964844,293.1499938964844,283.1499938964844,18308.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705525040626526,1.0,0.0,0.0,0.6314601898193359,0.6314640045166016,2.6606354452951564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.605224609375,0.0,30.64407157897949,1895.4371337890625,0.0,424.3560485839844,0.2667719423770904,1.0,0.0,3.0,1.0,0.0
11973240,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.795491099357605,0.2545304298400879,0.2306158393621444,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.5364463329315186,0.4835090339183807,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8957023620605469,0.3678399622440338,0.2576065063476562,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8662999868392944,0.332447201013565,0.316155344247818,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.7742988467216492,0.2349292784929275,1.0644603967666626,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,296.2605285644531,287.6739196777344,1.0,0.5237436294555664,1.0,1.0,0.0,1.0,-2.82470440864563,2.824697971343994,6.413412393158069e-06,2.180983781814575,0.3900960683822632,0.3900960683822632,0.0,115.29209899902344,90.0,10836.111328125,-0.0,1842.6280517578125,1.0,283.1499938964844,287.2315368652344,290.4637451171875,291.2773132324219,293.1499938964844,293.1499938964844,283.1499938964844,18308.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705525040626526,1.0,0.0,0.0,0.6314601898193359,0.6314640045166016,2.6606354452951564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.605224609375,0.0,30.64407157897949,1895.4371337890625,0.0,424.3560485839844,0.2667719423770904,1.0,0.0,3.0,1.0,0.0
11973300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6901550292969,0.8032724261283875,0.2549932599067688,0.2309128493070602,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6907043457031,0.9990000128746032,0.5393962264060974,0.4705810248851776,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69049072265625,0.9057165384292604,0.3698683083057403,0.2589189708232879,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6903991699219,0.8746537566184998,0.3330730199813843,0.3166199922561645,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900329589844,0.7817702889442444,0.2353389263153076,1.0656750202178955,287.6905822753906,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,296.27203369140625,287.6920166015625,1.0,0.5196621417999268,1.0,1.0,0.0,1.0,-2.8127264976501465,2.8127200603485107,6.35922560832114e-06,2.1717758178710938,0.3862662017345428,0.3862662017345428,0.0,111.54905700683594,90.0,10726.517578125,-0.0,1806.2266845703125,1.0,283.1499938964844,287.2518615722656,290.4512939453125,291.25653076171875,293.1499938964844,293.1499938964844,283.1499938964844,18295.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669126868247986,1.0,0.0,0.0,0.6221793293952942,0.6221832036972046,2.5830015459860082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.538330078125,0.0,30.00135040283203,1895.4371337890625,0.0,415.1492004394531,0.2655496299266815,1.0,0.0,3.0,1.0,0.0
11973360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068786621094,0.8120088577270508,0.2554484009742737,0.2311911582946777,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073669433594,0.9990000128746032,0.5430315732955933,0.4561755061149597,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.917995274066925,0.371904581785202,0.2602276504039764,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071228027344,0.8843725323677063,0.3336923718452453,0.3170666992664337,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.706787109375,0.7904381155967712,0.2357555776834488,1.066859483718872,287.707275390625,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,296.2869567871094,287.7085876464844,1.0,0.5151548385620117,1.0,1.0,0.0,1.0,-2.799283742904663,2.7992775440216064,6.298594598774798e-06,2.161400318145752,0.3825075626373291,0.3825075626373291,0.0,107.48025512695312,93.0,10617.9072265625,-0.0,1766.063232421875,1.0,283.1499938964844,287.27081298828125,290.4396667480469,291.2365417480469,293.1499938964844,293.1499938964844,283.1499938964844,18283.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632023572921753,1.0,0.0,0.0,0.6131964921951294,0.6132002472877502,2.5089542887712923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.577880859375,0.0,29.38754272460937,1895.4371337890625,0.0,405.9701843261719,0.2643795311450958,1.0,0.0,3.0,1.0,0.0
11973420,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233782649040222,0.2563938498497009,0.2318619787693023,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5512160658836365,0.437836080789566,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74566650390625,0.9365375638008118,0.3760638236999511,0.2629677355289459,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455444335937,0.8978906869888306,0.3349688947200775,0.3180830776691437,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024561405181885,0.2366724908351898,1.070013165473938,287.7457580566406,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,296.3224182128906,287.7476501464844,1.0,0.5105993151664734,1.0,1.0,0.0,1.0,-2.786332607269287,2.7863264083862305,6.239839422050864e-06,2.151119470596313,0.3753671050071716,0.3753671050071716,0.0,102.6042938232422,96.0,10433.7529296875,-0.0,1723.1837158203125,1.0,283.1499938964844,287.3100891113281,290.419677734375,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18256.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455587238073349,1.0,0.0,0.0,0.596323549747467,0.5963273048400879,2.3727796616412892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.9716796875,0.0,28.252071380615234,1895.4371337890625,0.0,387.7576293945313,0.2622022330760956,1.0,0.0,3.0,1.0,0.0
11973480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233782649040222,0.2563938498497009,0.2318619787693023,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5512160658836365,0.437836080789566,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74566650390625,0.9365375638008118,0.3760638236999511,0.2629677355289459,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455444335937,0.8978906869888306,0.3349688947200775,0.3180830776691437,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024561405181885,0.2366724908351898,1.070013165473938,287.7457580566406,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,296.3224182128906,287.7476501464844,1.0,0.5105993151664734,1.0,1.0,0.0,1.0,-2.786332607269287,2.7863264083862305,6.239839422050864e-06,2.151119470596313,0.3753671050071716,0.3753671050071716,0.0,102.6042938232422,96.0,10433.7529296875,-0.0,1723.1837158203125,1.0,283.1499938964844,287.3100891113281,290.419677734375,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18256.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455587238073349,1.0,0.0,0.0,0.596323549747467,0.5963273048400879,2.3727796616412892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.9716796875,0.0,28.252071380615234,1895.4371337890625,0.0,387.7576293945313,0.2622022330760956,1.0,0.0,3.0,1.0,0.0
11973540,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79150390625,0.8306758999824524,0.257403701543808,0.2326568663120269,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.79217529296875,0.9990000128746032,0.5591188669204712,0.4270382821559906,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493453502655028,0.3803546726703644,0.265851080417633,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7918701171875,0.906844437122345,0.3363037407398224,0.3192262053489685,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7913818359375,0.8102662563323975,0.2376922816038131,1.0739959478378296,287.7920837402344,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,296.3543701171875,287.79425048828125,1.0,0.5087113380432129,1.0,1.0,0.0,1.0,-2.783928632736206,2.7839224338531494,6.228882739378605e-06,2.149174213409424,0.3689062893390655,0.3689062893390655,0.0,100.01464080810548,99.0,10284.28125,-0.0,1707.27197265625,1.0,283.1499938964844,287.354736328125,290.4065856933594,291.1730041503906,293.1499938964844,293.1499938964844,283.1499938964844,18226.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481495916843414,1.0,0.0,0.0,0.5812932252883911,0.581296980381012,2.2546753797314533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.31298828125,0.0,27.256147384643555,1895.4371337890625,0.0,370.7413330078125,0.2602710127830505,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79150390625,0.8306758999824524,0.257403701543808,0.2326568663120269,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.79217529296875,0.9990000128746032,0.5591188669204712,0.4270382821559906,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493453502655028,0.3803546726703644,0.265851080417633,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7918701171875,0.906844437122345,0.3363037407398224,0.3192262053489685,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7913818359375,0.8102662563323975,0.2376922816038131,1.0739959478378296,287.7920837402344,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,296.3543701171875,287.79425048828125,1.0,0.5087113380432129,1.0,1.0,0.0,1.0,-2.783928632736206,2.7839224338531494,6.228882739378605e-06,2.149174213409424,0.3689062893390655,0.3689062893390655,0.0,100.01464080810548,99.0,10284.28125,-0.0,1707.27197265625,1.0,283.1499938964844,287.354736328125,290.4065856933594,291.1730041503906,293.1499938964844,293.1499938964844,283.1499938964844,18226.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481495916843414,1.0,0.0,0.0,0.5812932252883911,0.581296980381012,2.2546753797314533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.31298828125,0.0,27.256147384643555,1895.4371337890625,0.0,370.7413330078125,0.2602710127830505,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408203125,0.8350610733032227,0.2584750950336456,0.2335553616285324,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663480758666992,0.4215025007724762,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8413391113281,0.9577367901802064,0.384774386882782,0.2688609957695007,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8411865234375,0.9125264286994934,0.337699830532074,0.3204754590988159,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148240447044373,0.2387925237417221,1.0785993337631226,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,296.379638671875,287.8436279296875,1.0,0.5087983012199402,1.0,1.0,0.0,1.0,-2.7889997959136963,2.78899359703064,6.251524609979242e-06,2.1530559062957764,0.363150030374527,0.363150030374527,0.0,98.94432067871094,117.0,10162.783203125,-0.0,1709.8148193359375,1.0,283.1499938964844,287.4010009765625,290.4004211425781,291.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18197.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417409896850586,1.0,0.0,0.0,0.5681347846984863,0.5681385397911072,2.1537548633432383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.827392578125,0.0,26.397289276123047,1895.4371337890625,0.0,356.6532897949219,0.2585901319980621,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408203125,0.8350610733032227,0.2584750950336456,0.2335553616285324,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663480758666992,0.4215025007724762,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8413391113281,0.9577367901802064,0.384774386882782,0.2688609957695007,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8411865234375,0.9125264286994934,0.337699830532074,0.3204754590988159,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148240447044373,0.2387925237417221,1.0785993337631226,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,296.379638671875,287.8436279296875,1.0,0.5087983012199402,1.0,1.0,0.0,1.0,-2.7889997959136963,2.78899359703064,6.251524609979242e-06,2.1530559062957764,0.363150030374527,0.363150030374527,0.0,98.94432067871094,117.0,10162.783203125,-0.0,1709.8148193359375,1.0,283.1499938964844,287.4010009765625,290.4004211425781,291.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18197.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417409896850586,1.0,0.0,0.0,0.5681347846984863,0.5681385397911072,2.1537548633432383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.827392578125,0.0,26.397289276123047,1895.4371337890625,0.0,356.6532897949219,0.2585901319980621,1.0,0.0,3.0,1.0,0.0
11973780,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988647460937,0.8286791443824768,0.2596399486064911,0.2346789091825485,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997497558594,0.9990000128746032,0.5720126628875732,0.4340991079807281,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995361328125,0.9517223238945008,0.3893551826477051,0.2720911502838135,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043186902999878,0.3391991555690765,0.3219676315784454,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084447979927063,0.2399843484163284,1.0843515396118164,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,296.39471435546875,287.9026184082031,1.0,0.5158855319023132,1.0,1.0,0.0,1.0,-2.8180465698242188,2.818040132522583,6.381862021953566e-06,2.1752254962921143,0.3582085371017456,0.3582085371017456,0.0,102.89167785644533,135.0,10090.1611328125,-0.0,1772.9222412109375,1.0,283.1499938964844,287.4506530761719,290.39764404296875,291.1448974609375,293.1499938964844,293.1499938964844,283.1499938964844,18167.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369913339614868,1.0,0.0,0.0,0.5568931102752686,0.5568968057632446,2.0693651237024824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.84521484375,0.0,25.67096710205078,1895.4371337890625,0.0,346.53533935546875,0.2571534514427185,1.0,0.0,3.0,1.0,0.0
11973840,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988647460937,0.8286791443824768,0.2596399486064911,0.2346789091825485,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997497558594,0.9990000128746032,0.5720126628875732,0.4340991079807281,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995361328125,0.9517223238945008,0.3893551826477051,0.2720911502838135,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043186902999878,0.3391991555690765,0.3219676315784454,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084447979927063,0.2399843484163284,1.0843515396118164,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,296.39471435546875,287.9026184082031,1.0,0.5158855319023132,1.0,1.0,0.0,1.0,-2.8180465698242188,2.818040132522583,6.381862021953566e-06,2.1752254962921143,0.3582085371017456,0.3582085371017456,0.0,102.89167785644533,135.0,10090.1611328125,-0.0,1772.9222412109375,1.0,283.1499938964844,287.4506530761719,290.39764404296875,291.1448974609375,293.1499938964844,293.1499938964844,283.1499938964844,18167.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369913339614868,1.0,0.0,0.0,0.5568931102752686,0.5568968057632446,2.0693651237024824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.84521484375,0.0,25.67096710205078,1895.4371337890625,0.0,346.53533935546875,0.2571534514427185,1.0,0.0,3.0,1.0,0.0
11973900,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.93218994140625,0.822494387626648,0.2602555155754089,0.2353227883577346,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93316650390625,0.9990000128746032,0.5737561583518982,0.4459051787853241,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.944459855556488,0.3917056620121002,0.2737882435321808,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.8968038558959961,0.3399889171123504,0.3228054642677307,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320068359375,0.8019149303436279,0.2405972629785537,1.087588667869568,287.9330139160156,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,296.395751953125,287.9361572265625,1.0,0.5213241577148438,1.0,1.0,0.0,1.0,-2.8399391174316406,2.839932680130005,6.481386662926525e-06,2.1921160221099854,0.3561093807220459,0.3561093807220459,0.0,106.48885345458984,135.0,10070.3486328125,-0.0,1824.2918701171875,1.0,283.1499938964844,287.4782409667969,290.39697265625,291.1418151855469,293.1499938964844,293.1499938964844,283.1499938964844,18151.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353080689907074,1.0,0.0,0.0,0.5521122813224792,0.5521159768104553,2.0339877337960388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.442138671875,0.0,25.362218856811523,1895.4371337890625,0.0,343.0128173828125,0.2565339505672455,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667663574219,0.8149897456169128,0.2608876228332519,0.2360108196735382,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9677734375,0.9990000128746032,0.5747508406639099,0.4604144096374511,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9674987792969,0.935231626033783,0.39408940076828,0.2755315005779266,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.8878406286239624,0.340801864862442,0.3236951828002929,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9665832519531,0.794002115726471,0.2412101328372955,1.0909801721572876,287.9676208496094,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,296.39263916015625,287.9708251953125,1.0,0.5277594923973083,1.0,1.0,0.0,1.0,-2.865438938140869,2.8654322624206543,6.59835086480598e-06,2.2118210792541504,0.354254275560379,0.354254275560379,0.0,110.96878051757812,153.0,10059.3916015625,-0.0,1886.474609375,1.0,283.1499938964844,287.50653076171875,290.39654541015625,291.1399841308594,293.1499938964844,293.1499938964844,283.1499938964844,18135.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341030716896057,1.0,0.0,0.0,0.5478787422180176,0.5478824377059937,2.002914278875778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.50537109375,0.0,25.088661193847656,1895.4371337890625,0.0,340.5110168457031,0.2559799551963806,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.03680419921875,0.7968790531158447,0.2621801197528839,0.2374901175498962,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5746304988861084,0.4953988194465637,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375366210937,0.9136753678321838,0.3989308774471283,0.2791303694248199,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677934408187866,0.3424808084964752,0.3256046175956726,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03662109375,0.7760773301124573,0.2424115091562271,1.0980466604232788,288.03765869140625,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,296.3759460449219,288.04083251953125,1.0,0.5429039001464844,1.0,1.0,0.0,1.0,-2.924371719360352,2.9243650436401367,6.872814992675558e-06,2.25742506980896,0.3512525856494903,0.3512525856494903,0.0,122.1739501953125,156.0,10059.568359375,-0.0,2038.4007568359373,1.0,283.1499938964844,287.5628967285156,290.39569091796875,291.1386413574219,293.1499938964844,293.1499938964844,283.1499938964844,18105.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330266118049621,1.0,0.0,0.0,0.5409802794456482,0.5409839749336243,1.952793837745048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.040771484375,0.0,24.641342163085938,1895.4371337890625,0.0,338.289794921875,0.2550605535507202,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.03680419921875,0.7968790531158447,0.2621801197528839,0.2374901175498962,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5746304988861084,0.4953988194465637,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375366210937,0.9136753678321838,0.3989308774471283,0.2791303694248199,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677934408187866,0.3424808084964752,0.3256046175956726,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03662109375,0.7760773301124573,0.2424115091562271,1.0980466604232788,288.03765869140625,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,296.3759460449219,288.04083251953125,1.0,0.5429039001464844,1.0,1.0,0.0,1.0,-2.924371719360352,2.9243650436401367,6.872814992675558e-06,2.25742506980896,0.3512525856494903,0.3512525856494903,0.0,122.1739501953125,156.0,10059.568359375,-0.0,2038.4007568359373,1.0,283.1499938964844,287.5628967285156,290.39569091796875,291.1386413574219,293.1499938964844,293.1499938964844,283.1499938964844,18105.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330266118049621,1.0,0.0,0.0,0.5409802794456482,0.5409839749336243,1.952793837745048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.040771484375,0.0,24.641342163085938,1895.4371337890625,0.0,338.289794921875,0.2550605535507202,1.0,0.0,3.0,1.0,0.0
11974140,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970153808594,0.7840230464935303,0.2634312212467193,0.2388980090618133,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0978698730469,0.9990000128746032,0.5727499127388,0.5225388407707214,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004446268081665,0.4037827253341675,0.2827119827270508,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542619347572327,0.34415203332901,0.3274712860584259,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637963891029358,0.2435163706541061,1.104479193687439,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,296.3523254394531,288.0999755859375,1.0,0.554760754108429,1.0,1.0,0.0,1.0,-2.9729883670806885,2.9729812145233154,7.104246833478101e-06,2.295393943786621,0.3490022420883178,0.3490022420883178,0.0,131.48194885253906,159.0,10060.30078125,-0.0,2168.383056640625,1.0,283.1499938964844,287.6129150390625,290.3934631347656,291.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18079.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334015846252441,1.0,0.0,0.0,0.5358445048332214,0.5358481407165527,1.915891978399032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.55810546875,0.0,24.30785369873047,1895.4371337890625,0.0,339.06207275390625,0.2543646991252899,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970153808594,0.7840230464935303,0.2634312212467193,0.2388980090618133,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0978698730469,0.9990000128746032,0.5727499127388,0.5225388407707214,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004446268081665,0.4037827253341675,0.2827119827270508,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542619347572327,0.34415203332901,0.3274712860584259,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637963891029358,0.2435163706541061,1.104479193687439,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,296.3523254394531,288.0999755859375,1.0,0.554760754108429,1.0,1.0,0.0,1.0,-2.9729883670806885,2.9729812145233154,7.104246833478101e-06,2.295393943786621,0.3490022420883178,0.3490022420883178,0.0,131.48194885253906,159.0,10060.30078125,-0.0,2168.383056640625,1.0,283.1499938964844,287.6129150390625,290.3934631347656,291.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18079.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334015846252441,1.0,0.0,0.0,0.5358445048332214,0.5358481407165527,1.915891978399032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.55810546875,0.0,24.30785369873047,1895.4371337890625,0.0,339.06207275390625,0.2543646991252899,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743961215019226,0.2646082043647766,0.2402058988809585,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.998425841331482,0.5706785321235657,0.5411835312843323,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8914174437522888,0.4086011052131653,0.2862452864646911,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443461656570435,0.3457742631435394,0.3292591273784637,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1430358886719,0.7547054290771484,0.2445391416549682,1.110321044921875,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,296.33282470703125,288.1452941894531,1.0,0.5643473267555237,1.0,1.0,0.0,1.0,-3.010626554489136,3.010619163513184,7.286253094207495e-06,2.324875831604004,0.3472646176815033,0.3472646176815033,0.0,139.35423278808594,162.0,10059.158203125,-0.0,2275.001220703125,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344934225082397,1.0,0.0,0.0,0.5319175720214844,0.5319212079048157,1.8879138252714256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.028564453125,0.0,24.05497360229492,1895.4371337890625,0.0,341.3196716308594,0.2538365423679352,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743961215019226,0.2646082043647766,0.2402058988809585,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.998425841331482,0.5706785321235657,0.5411835312843323,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8914174437522888,0.4086011052131653,0.2862452864646911,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443461656570435,0.3457742631435394,0.3292591273784637,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1430358886719,0.7547054290771484,0.2445391416549682,1.110321044921875,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,296.33282470703125,288.1452941894531,1.0,0.5643473267555237,1.0,1.0,0.0,1.0,-3.010626554489136,3.010619163513184,7.286253094207495e-06,2.324875831604004,0.3472646176815033,0.3472646176815033,0.0,139.35423278808594,162.0,10059.158203125,-0.0,2275.001220703125,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344934225082397,1.0,0.0,0.0,0.5319175720214844,0.5319212079048157,1.8879138252714256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.028564453125,0.0,24.05497360229492,1895.4371337890625,0.0,341.3196716308594,0.2538365423679352,1.0,0.0,3.0,1.0,0.0
11974380,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16943359375,0.7633926272392273,0.2656268179416656,0.2414511889219284,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697998046875,0.9858039021492004,0.5700861215591431,0.540496826171875,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.169677734375,0.8806135058403015,0.4133040904998779,0.2897602617740631,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331180810928345,0.3472586870193481,0.3310020565986633,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444437146186829,0.2454381287097931,1.1159567832946775,288.1697082519531,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,296.3242492675781,288.170654296875,1.0,0.5710923671722412,1.0,1.0,0.0,1.0,-3.024191379547119,3.024183988571167,7.352489774348214e-06,2.335533618927002,0.3457433581352234,0.3457433581352234,0.0,147.8791961669922,165.0,10035.107421875,-0.0,2343.5947265625,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.12652587890625,293.1499938964844,293.1499938964844,283.1499938964844,18048.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355272054672241,1.0,0.0,0.0,0.528649628162384,0.5286532640457153,1.8647872579435898e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.9443359375,0.0,23.85030937194824,1895.4371337890625,0.0,343.4695739746094,0.2534180581569671,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16943359375,0.7633926272392273,0.2656268179416656,0.2414511889219284,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697998046875,0.9858039021492004,0.5700861215591431,0.540496826171875,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.169677734375,0.8806135058403015,0.4133040904998779,0.2897602617740631,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331180810928345,0.3472586870193481,0.3310020565986633,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444437146186829,0.2454381287097931,1.1159567832946775,288.1697082519531,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,296.3242492675781,288.170654296875,1.0,0.5710923671722412,1.0,1.0,0.0,1.0,-3.024191379547119,3.024183988571167,7.352489774348214e-06,2.335533618927002,0.3457433581352234,0.3457433581352234,0.0,147.8791961669922,165.0,10035.107421875,-0.0,2343.5947265625,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.12652587890625,293.1499938964844,293.1499938964844,283.1499938964844,18048.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355272054672241,1.0,0.0,0.0,0.528649628162384,0.5286532640457153,1.8647872579435898e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.9443359375,0.0,23.85030937194824,1895.4371337890625,0.0,343.4695739746094,0.2534180581569671,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1801147460937,0.7597833871841431,0.2661044299602508,0.2419963479042053,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1804504394531,0.98124098777771,0.5703687071800232,0.5407338738441467,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.8774076104164124,0.4156392514705658,0.2914682328701019,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1802673339844,0.8294436931610107,0.3479712307453155,0.3317962288856506,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800537109375,0.7410926818847656,0.2458711564540863,1.1184628009796145,288.18035888671875,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,296.3228759765625,288.1812744140625,1.0,0.5738848447799683,1.0,1.0,0.0,1.0,-3.0311522483825684,3.031144857406616,7.3864421210600995e-06,2.340937614440918,0.3450677692890167,0.3450677692890167,0.0,151.11001586914062,165.0,10026.2255859375,-0.0,2373.02978515625,1.0,283.1499938964844,287.6851501464844,290.37371826171875,291.1208190917969,293.1499938964844,293.1499938964844,283.1499938964844,18044.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358069896697998,1.0,0.0,0.0,0.5271970629692078,0.5272007584571838,1.8545540214631728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.96923828125,0.0,23.760496139526367,1895.4371337890625,0.0,344.05352783203125,0.2532365620136261,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.7569087743759155,0.2665702700614929,0.2425117492675781,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905822753906,0.977469265460968,0.5708390474319458,0.5411856770515442,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.8750594854354858,0.4179731905460357,0.2931602597236633,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903991699219,0.8265107870101929,0.3486703336238861,0.3325582444667816,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1902160644531,0.7384247779846191,0.2462978512048721,1.1208515167236328,288.19049072265625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,296.322265625,288.1913452148437,1.0,0.5764187574386597,1.0,1.0,0.0,1.0,-3.038136959075928,3.038129568099976,7.42058728064876e-06,2.3463592529296875,0.344454824924469,0.344454824924469,0.0,153.90065002441406,168.0,10018.8330078125,-0.0,2400.35546875,1.0,283.1499938964844,287.6937255859375,290.36798095703125,291.1146850585937,293.1499938964844,293.1499938964844,283.1499938964844,18040.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358981251716614,1.0,0.0,0.0,0.5258797407150269,0.5258833765983582,1.845297425973058e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.341796875,0.0,23.67913627624512,1895.4371337890625,0.0,344.2438659667969,0.2530719041824341,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090759277344,0.7525432109832764,0.2674791514873504,0.243485689163208,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714910984039308,0.5720442533493042,0.5424007177352905,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719835877418518,0.4226501882076263,0.2965218126773834,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220326900482178,0.3500398397445678,0.3340171277523041,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343703508377075,0.2471445947885513,1.1254150867462158,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,296.3221130371094,288.2100524902344,1.0,0.5809590220451355,1.0,1.0,0.0,1.0,-3.0520498752593994,3.052042484283448,7.488820756407222e-06,2.357152223587036,0.3434017896652221,0.3434017896652221,0.0,158.6074981689453,171.0,10007.91796875,-0.0,2450.70263671875,1.0,283.1499938964844,287.7094421386719,290.35723876953125,291.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18033.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356612861156463,1.0,0.0,0.0,0.5236150622367859,0.5236186981201172,1.8294382897465773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.378173828125,0.0,23.539287567138672,1895.4371337890625,0.0,343.749267578125,0.2527879476547241,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090759277344,0.7525432109832764,0.2674791514873504,0.243485689163208,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714910984039308,0.5720442533493042,0.5424007177352905,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719835877418518,0.4226501882076263,0.2965218126773834,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220326900482178,0.3500398397445678,0.3340171277523041,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343703508377075,0.2471445947885513,1.1254150867462158,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,296.3221130371094,288.2100524902344,1.0,0.5809590220451355,1.0,1.0,0.0,1.0,-3.0520498752593994,3.052042484283448,7.488820756407222e-06,2.357152223587036,0.3434017896652221,0.3434017896652221,0.0,158.6074981689453,171.0,10007.91796875,-0.0,2450.70263671875,1.0,283.1499938964844,287.7094421386719,290.35723876953125,291.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18033.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356612861156463,1.0,0.0,0.0,0.5236150622367859,0.5236186981201172,1.8294382897465773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.378173828125,0.0,23.539287567138672,1895.4371337890625,0.0,343.749267578125,0.2527879476547241,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492842674255371,0.268363893032074,0.2444093078374862,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9668007493019104,0.5733872652053833,0.5437676310539246,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8702084422111511,0.4273468554019928,0.2998742163181305,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.22613525390625,0.8186606168746948,0.3513798117637634,0.335417091846466,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259826660156,0.7313424944877625,0.2479864358901977,1.129820466041565,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,296.3226013183594,288.2268981933594,1.0,0.5850421190261841,1.0,1.0,0.0,1.0,-3.065813064575196,3.065805673599243,7.5566013038042e-06,2.367818117141724,0.3425617814064026,0.3425617814064026,0.0,162.5813446044922,174.0,10001.6923828125,-0.0,2497.361572265625,1.0,283.1499938964844,287.7234191894531,290.3484191894531,291.09307861328125,293.1499938964844,293.1499938964844,283.1499938964844,18026.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351796805858612,1.0,0.0,0.0,0.5218012928962708,0.521804928779602,1.8167860105222644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.09912109375,0.0,23.427047729492188,1895.4371337890625,0.0,342.7455139160156,0.252558559179306,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492842674255371,0.268363893032074,0.2444093078374862,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9668007493019104,0.5733872652053833,0.5437676310539246,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8702084422111511,0.4273468554019928,0.2998742163181305,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.22613525390625,0.8186606168746948,0.3513798117637634,0.335417091846466,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259826660156,0.7313424944877625,0.2479864358901977,1.129820466041565,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,296.3226013183594,288.2268981933594,1.0,0.5850421190261841,1.0,1.0,0.0,1.0,-3.065813064575196,3.065805673599243,7.5566013038042e-06,2.367818117141724,0.3425617814064026,0.3425617814064026,0.0,162.5813446044922,174.0,10001.6923828125,-0.0,2497.361572265625,1.0,283.1499938964844,287.7234191894531,290.3484191894531,291.09307861328125,293.1499938964844,293.1499938964844,283.1499938964844,18026.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351796805858612,1.0,0.0,0.0,0.5218012928962708,0.521804928779602,1.8167860105222644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.09912109375,0.0,23.427047729492188,1895.4371337890625,0.0,342.7455139160156,0.252558559179306,1.0,0.0,3.0,1.0,0.0
