time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466219067573547,0.2692246437072754,0.245296835899353,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9628140330314636,0.5747680068016052,0.5451721549034119,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691352605819702,0.4320631325244903,0.3032286465167999,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158801198005676,0.3526945412158966,0.3367769420146942,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412109375,0.728864848613739,0.2488172501325607,1.1341084241867063,288.2414245605469,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,296.32330322265625,288.2420349121094,1.0,0.5888562202453613,1.0,1.0,0.0,1.0,-3.0793914794921875,3.079383850097656,7.623738838447025e-06,2.3783273696899414,0.3419132828712463,0.3419132828712463,0.0,166.1514892578125,177.0,9999.650390625,-0.0,2541.934326171875,1.0,283.1499938964844,287.7357788085937,290.3414306640625,291.08551025390625,293.1499938964844,293.1499938964844,283.1499938964844,18020.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347836077213287,1.0,0.0,0.0,0.5203887820243835,0.5203924179077148,1.8069632901074332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.3212890625,0.0,23.339157104492188,1895.4371337890625,0.0,341.9219055175781,0.2523772120475769,1.0,0.0,3.0,1.0,0.0
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466219067573547,0.2692246437072754,0.245296835899353,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9628140330314636,0.5747680068016052,0.5451721549034119,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691352605819702,0.4320631325244903,0.3032286465167999,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158801198005676,0.3526945412158966,0.3367769420146942,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412109375,0.728864848613739,0.2488172501325607,1.1341084241867063,288.2414245605469,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,296.32330322265625,288.2420349121094,1.0,0.5888562202453613,1.0,1.0,0.0,1.0,-3.0793914794921875,3.079383850097656,7.623738838447025e-06,2.3783273696899414,0.3419132828712463,0.3419132828712463,0.0,166.1514892578125,177.0,9999.650390625,-0.0,2541.934326171875,1.0,283.1499938964844,287.7357788085937,290.3414306640625,291.08551025390625,293.1499938964844,293.1499938964844,283.1499938964844,18020.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347836077213287,1.0,0.0,0.0,0.5203887820243835,0.5203924179077148,1.8069632901074332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.3212890625,0.0,23.339157104492188,1895.4371337890625,0.0,341.9219055175781,0.2523772120475769,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442919015884399,0.2700593471527099,0.2461534738540649,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9592111110687256,0.5761407017707825,0.5465691089630127,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684517741203308,0.4367962479591369,0.3065886795520782,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134217262268066,0.3539848029613495,0.3381052017211914,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266902923583984,0.2496330440044403,1.138292908668518,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,296.3240051269531,288.255615234375,1.0,0.5925054550170898,1.0,1.0,0.0,1.0,-3.092768430709839,3.092760801315308,7.690135134907905e-06,2.3886661529541016,0.3414367735385895,0.3414367735385895,0.0,169.5008087158203,180.0,10001.3515625,-0.0,2585.314453125,1.0,283.1499938964844,287.7467041015625,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346400201320648,1.0,0.0,0.0,0.5193337202072144,0.5193373560905457,1.7996434564793162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.815673828125,0.0,23.27281188964844,1895.4371337890625,0.0,341.623779296875,0.2522383332252502,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442919015884399,0.2700593471527099,0.2461534738540649,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9592111110687256,0.5761407017707825,0.5465691089630127,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684517741203308,0.4367962479591369,0.3065886795520782,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134217262268066,0.3539848029613495,0.3381052017211914,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266902923583984,0.2496330440044403,1.138292908668518,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,296.3240051269531,288.255615234375,1.0,0.5925054550170898,1.0,1.0,0.0,1.0,-3.092768430709839,3.092760801315308,7.690135134907905e-06,2.3886661529541016,0.3414367735385895,0.3414367735385895,0.0,169.5008087158203,180.0,10001.3515625,-0.0,2585.314453125,1.0,283.1499938964844,287.7467041015625,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346400201320648,1.0,0.0,0.0,0.5193337202072144,0.5193373560905457,1.7996434564793162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.815673828125,0.0,23.27281188964844,1895.4371337890625,0.0,341.623779296875,0.2522383332252502,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7432056665420532,0.2704663574695587,0.2465709149837494,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613830566406,0.9574965238571168,0.5768170356750488,0.5472579598426819,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613220214844,0.868201732635498,0.4391683340072632,0.3082711696624756,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.8122658133506775,0.3546206355094909,0.3387587666511535,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.7256735563278198,0.2500344812870025,1.1403485536575315,288.2613220214844,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,296.3243713378906,288.2618713378906,1.0,0.5942869782447815,1.0,1.0,0.0,1.0,-3.0993785858154297,3.09937071800232,7.723037015239242e-06,2.3937695026397705,0.3412572145462036,0.3412572145462036,0.0,171.1256561279297,180.0,10003.4765625,-0.0,2606.718505859375,1.0,283.1499938964844,287.75164794921875,290.3325500488281,291.07672119140625,293.1499938964844,293.1499938964844,283.1499938964844,18013.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346712529659271,1.0,0.0,0.0,0.5189275741577148,0.5189312100410461,1.7968298848813902e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.47314453125,0.0,23.246925354003903,1895.4371337890625,0.0,341.6886291503906,0.2521832585334778,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671203613281,0.742156445980072,0.2708662748336792,0.2469813525676727,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673034667969,0.9558202624320984,0.5774845480918884,0.5479384660720825,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672424316406,0.8679943680763245,0.4415436685085296,0.3099553883075714,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672119140625,0.8111422657966614,0.355250209569931,0.3394057154655456,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.7246891260147095,0.2504312992095947,1.1423802375793457,288.26727294921875,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,296.32470703125,288.26776123046875,1.0,0.5960463285446167,1.0,1.0,0.0,1.0,-3.105935573577881,3.1059277057647705,7.755735168757383e-06,2.3988277912139893,0.3411138355731964,0.3411138355731964,0.0,172.72882080078125,183.0,10006.3857421875,-0.0,2627.9873046875,1.0,283.1499938964844,287.7562866210937,290.3296813964844,291.0740966796875,293.1499938964844,293.1499938964844,283.1499938964844,18011.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347631931304931,1.0,0.0,0.0,0.5185959935188293,0.5185996294021606,1.7945342989378332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.372802734375,0.0,23.22550201416016,1895.4371337890625,0.0,341.8795166015625,0.2521369457244873,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401402592658997,0.2716439962387085,0.2477811276912689,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525473117828368,0.5787887573242188,0.5492703914642334,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676738739013672,0.4463034570217132,0.3133289515972137,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089610934257507,0.3564898669719696,0.3406798243522644,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.722789466381073,0.2512101531028747,1.1463714838027954,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,296.3252868652344,288.27862548828125,1.0,0.5995097756385803,1.0,1.0,0.0,1.0,-3.118885040283203,3.1188771724700928,7.820485734555405e-06,2.408806085586548,0.3409289121627807,0.3409289121627807,0.0,175.89102172851562,186.0,10014.4052734375,-0.0,2670.212646484375,1.0,283.1499938964844,287.7646789550781,290.32379150390625,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350917935371399,1.0,0.0,0.0,0.5181422233581543,0.5181458592414856,1.791395298766929e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.8369140625,0.0,23.19515991210937,1895.4371337890625,0.0,342.5625915527344,0.2520689964294433,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401402592658997,0.2716439962387085,0.2477811276912689,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525473117828368,0.5787887573242188,0.5492703914642334,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676738739013672,0.4463034570217132,0.3133289515972137,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089610934257507,0.3564898669719696,0.3406798243522644,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.722789466381073,0.2512101531028747,1.1463714838027954,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,296.3252868652344,288.27862548828125,1.0,0.5995097756385803,1.0,1.0,0.0,1.0,-3.118885040283203,3.1188771724700928,7.820485734555405e-06,2.408806085586548,0.3409289121627807,0.3409289121627807,0.0,175.89102172851562,186.0,10014.4052734375,-0.0,2670.212646484375,1.0,283.1499938964844,287.7646789550781,290.32379150390625,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350917935371399,1.0,0.0,0.0,0.5181422233581543,0.5181458592414856,1.791395298766929e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.8369140625,0.0,23.19515991210937,1895.4371337890625,0.0,342.5625915527344,0.2520689964294433,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7382036447525024,0.2723926901817322,0.2485539317131042,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493444561958312,0.5800496339797974,0.5505614876747131,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8674428462982178,0.4510742127895355,0.3167091608047485,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068337440490723,0.3577036261558532,0.341928631067276,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7209520936012268,0.251969039440155,1.1502691507339478,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,296.3257751464844,288.2883605957031,1.0,0.6029133200645447,1.0,1.0,0.0,1.0,-3.131618022918701,3.131610155105591,7.884379556344356e-06,2.418602705001831,0.3408648073673248,0.3408648073673248,0.0,179.017333984375,189.0,10025.0322265625,-0.0,2712.13671875,1.0,283.1499938964844,287.7720031738281,290.3176574707031,291.0635986328125,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355528950691223,1.0,0.0,0.0,0.5179365277290344,0.517940104007721,1.7899731474813052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.0791015625,0.0,23.17960548400879,1895.4371337890625,0.0,343.5231628417969,0.2520301640033722,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7382036447525024,0.2723926901817322,0.2485539317131042,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493444561958312,0.5800496339797974,0.5505614876747131,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8674428462982178,0.4510742127895355,0.3167091608047485,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068337440490723,0.3577036261558532,0.341928631067276,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7209520936012268,0.251969039440155,1.1502691507339478,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,296.3257751464844,288.2883605957031,1.0,0.6029133200645447,1.0,1.0,0.0,1.0,-3.131618022918701,3.131610155105591,7.884379556344356e-06,2.418602705001831,0.3408648073673248,0.3408648073673248,0.0,179.017333984375,189.0,10025.0322265625,-0.0,2712.13671875,1.0,283.1499938964844,287.7720031738281,290.3176574707031,291.0635986328125,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355528950691223,1.0,0.0,0.0,0.5179365277290344,0.517940104007721,1.7899731474813052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.0791015625,0.0,23.17960548400879,1895.4371337890625,0.0,343.5231628417969,0.2520301640033722,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363239526748657,0.2731116414070129,0.2492997050285339,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.946186900138855,0.5812636613845825,0.551808774471283,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.867275595664978,0.4558552205562591,0.320095956325531,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047365546226501,0.3588906228542328,0.3431518375873565,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.719153881072998,0.2527070343494415,1.1540714502334597,288.2966613769531,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,296.326171875,288.2970275878906,1.0,0.6062653660774231,1.0,1.0,0.0,1.0,-3.144128799438477,3.144120931625366,7.947375706862658e-06,2.428213834762573,0.3409101665019989,0.3409101665019989,0.0,182.1233825683593,192.0,10038.0126953125,-0.0,2753.817138671875,1.0,283.1499938964844,287.77838134765625,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360993504524231,1.0,0.0,0.0,0.5179552435874939,0.5179588198661804,1.7901024662592135e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.024658203125,0.0,23.17741203308105,1895.4371337890625,0.0,344.6646423339844,0.2520176768302917,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363239526748657,0.2731116414070129,0.2492997050285339,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.946186900138855,0.5812636613845825,0.551808774471283,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.867275595664978,0.4558552205562591,0.320095956325531,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047365546226501,0.3588906228542328,0.3431518375873565,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.719153881072998,0.2527070343494415,1.1540714502334597,288.2966613769531,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,296.326171875,288.2970275878906,1.0,0.6062653660774231,1.0,1.0,0.0,1.0,-3.144128799438477,3.144120931625366,7.947375706862658e-06,2.428213834762573,0.3409101665019989,0.3409101665019989,0.0,182.1233825683593,192.0,10038.0126953125,-0.0,2753.817138671875,1.0,283.1499938964844,287.77838134765625,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360993504524231,1.0,0.0,0.0,0.5179552435874939,0.5179588198661804,1.7901024662592135e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.024658203125,0.0,23.17741203308105,1895.4371337890625,0.0,344.6646423339844,0.2520176768302917,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344878911972046,0.2738015651702881,0.2500192821025848,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430629014968872,0.5824302434921265,0.5530117750167847,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671569228172302,0.4606458246707916,0.3234890401363373,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026824593544006,0.3600509762763977,0.3443499207496643,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173804044723511,0.2534242272377014,1.1577805280685425,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,296.3264465332031,288.3047180175781,1.0,0.6095716953277588,1.0,1.0,0.0,1.0,-3.1564199924468994,3.156412124633789,8.009478733583819e-06,2.437642812728882,0.3410513699054718,0.3410513699054718,0.0,185.2183837890625,195.0,10053.046875,-0.0,2795.29638671875,1.0,283.1499938964844,287.78387451171875,290.3048400878906,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367074370384216,1.0,0.0,0.0,0.5181705951690674,0.5181742310523987,1.7915914085619988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.589111328125,0.0,23.18692207336425,1895.4371337890625,0.0,345.9389038085937,0.2520282566547394,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344878911972046,0.2738015651702881,0.2500192821025848,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430629014968872,0.5824302434921265,0.5530117750167847,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671569228172302,0.4606458246707916,0.3234890401363373,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026824593544006,0.3600509762763977,0.3443499207496643,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173804044723511,0.2534242272377014,1.1577805280685425,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,296.3264465332031,288.3047180175781,1.0,0.6095716953277588,1.0,1.0,0.0,1.0,-3.1564199924468994,3.156412124633789,8.009478733583819e-06,2.437642812728882,0.3410513699054718,0.3410513699054718,0.0,185.2183837890625,195.0,10053.046875,-0.0,2795.29638671875,1.0,283.1499938964844,287.78387451171875,290.3048400878906,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367074370384216,1.0,0.0,0.0,0.5181705951690674,0.5181742310523987,1.7915914085619988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.589111328125,0.0,23.18692207336425,1895.4371337890625,0.0,345.9389038085937,0.2520282566547394,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.7335833311080933,0.2741352319717407,0.2503689527511596,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.941511571407318,0.5829946398735046,0.5535957217216492,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8671132922172546,0.4630447626113891,0.3251879811286926,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.80167156457901,0.3606206774711609,0.3449390828609466,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7164996862411499,0.2537746727466583,1.1595985889434814,288.30792236328125,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,296.3265686035156,288.3082580566406,1.0,0.6112080812454224,1.0,1.0,0.0,1.0,-3.1624796390533447,3.162471532821656,8.040173270273954e-06,2.442286968231201,0.3411559760570526,0.3411559760570526,0.0,186.7629547119141,195.0,10061.2900390625,-0.0,2815.95556640625,1.0,283.1499938964844,287.78631591796875,290.3016052246094,291.0503234863281,293.1499938964844,293.1499938964844,283.1499938964844,17997.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370335042476654,1.0,0.0,0.0,0.5183480381965637,0.518351674079895,1.7928188711380244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.090576171875,0.0,23.195831298828125,1895.4371337890625,0.0,346.6239624023437,0.252041757106781,1.0,0.0,3.0,1.0,0.0
11975760,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7326867580413818,0.2744618952274322,0.2507123649120331,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.9399670958518982,0.5835471153259277,0.5541684627532959,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.8670786619186401,0.4654458165168762,0.3268884122371673,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.8006705045700073,0.361183762550354,0.3455221056938171,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.7156216502189636,0.2541200220584869,1.1613938808441162,288.311279296875,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,296.3266296386719,288.3115539550781,1.0,0.6128341555595398,1.0,1.0,0.0,1.0,-3.168485403060913,3.168477296829224,8.070645890256856e-06,2.446886777877808,0.3412801623344421,0.3412801623344421,0.0,188.30645751953125,198.0,10069.9501953125,-0.0,2836.57080078125,1.0,283.1499938964844,287.78857421875,290.29833984375,291.0476989746094,293.1499938964844,293.1499938964844,283.1499938964844,17995.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373735785484314,1.0,0.0,0.0,0.518565833568573,0.5185694694519043,1.7943257546448876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.71826171875,0.0,23.207143783569336,1895.4371337890625,0.0,347.3397216796875,0.2520599961280823,1.0,0.0,3.0,1.0,0.0
11975820,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309153079986572,0.2750940918922424,0.2513803243637085,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368990659713744,0.5846153497695923,0.5552799105644226,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670347929000854,0.470254510641098,0.3302936553955078,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986961007118225,0.3622898459434509,0.3466693162918091,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138705849647522,0.2547951936721802,1.164915680885315,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,296.3267517089844,288.317626953125,1.0,0.616055965423584,1.0,1.0,0.0,1.0,-3.180333137512207,3.1803250312805176,8.130910828185733e-06,2.45595383644104,0.3415837287902832,0.3415837287902832,0.0,191.390853881836,201.0,10088.4375,-0.0,2877.663330078125,1.0,283.1499938964844,287.7925720214844,290.2917175292969,291.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438097596168518,1.0,0.0,0.0,0.519115149974823,0.5191187262535095,1.7981289346380436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.323974609375,0.0,23.236553192138672,1895.4371337890625,0.0,348.8681640625,0.2521098256111145,1.0,0.0,3.0,1.0,0.0
11975880,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309153079986572,0.2750940918922424,0.2513803243637085,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368990659713744,0.5846153497695923,0.5552799105644226,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670347929000854,0.470254510641098,0.3302936553955078,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986961007118225,0.3622898459434509,0.3466693162918091,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138705849647522,0.2547951936721802,1.164915680885315,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,296.3267517089844,288.317626953125,1.0,0.616055965423584,1.0,1.0,0.0,1.0,-3.180333137512207,3.1803250312805176,8.130910828185733e-06,2.45595383644104,0.3415837287902832,0.3415837287902832,0.0,191.390853881836,201.0,10088.4375,-0.0,2877.663330078125,1.0,283.1499938964844,287.7925720214844,290.2917175292969,291.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438097596168518,1.0,0.0,0.0,0.519115149974823,0.5191187262535095,1.7981289346380436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.323974609375,0.0,23.236553192138672,1895.4371337890625,0.0,348.8681640625,0.2521098256111145,1.0,0.0,3.0,1.0,0.0
11975940,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291701436042786,0.2756997644901275,0.2520245611667633,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338616728782654,0.5856366157531738,0.5563475489616394,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670219779014587,0.4750716686248779,0.3337045907974243,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967573404312134,0.3633703291416168,0.3477925956249237,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121223211288452,0.2554507255554199,1.1683502197265625,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,296.3268127441406,288.322998046875,1.0,0.6192393898963928,1.0,1.0,0.0,1.0,-3.1919732093811035,3.191964864730835,8.190317203116138e-06,2.4648540019989014,0.3419514298439026,0.3419514298439026,0.0,194.47300720214844,204.0,10108.2783203125,-0.0,2918.59033203125,1.0,283.1499938964844,287.79595947265625,290.2850341796875,291.03729248046875,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388793706893921,1.0,0.0,0.0,0.5197972059249878,0.5198008418083191,1.802857241273159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.32958984375,0.0,23.27389907836914,1895.4371337890625,0.0,350.5253601074219,0.2521753311157226,1.0,0.0,3.0,1.0,0.0
11976000,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291701436042786,0.2756997644901275,0.2520245611667633,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338616728782654,0.5856366157531738,0.5563475489616394,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670219779014587,0.4750716686248779,0.3337045907974243,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967573404312134,0.3633703291416168,0.3477925956249237,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121223211288452,0.2554507255554199,1.1683502197265625,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,296.3268127441406,288.322998046875,1.0,0.6192393898963928,1.0,1.0,0.0,1.0,-3.1919732093811035,3.191964864730835,8.190317203116138e-06,2.4648540019989014,0.3419514298439026,0.3419514298439026,0.0,194.47300720214844,204.0,10108.2783203125,-0.0,2918.59033203125,1.0,283.1499938964844,287.79595947265625,290.2850341796875,291.03729248046875,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388793706893921,1.0,0.0,0.0,0.5197972059249878,0.5198008418083191,1.802857241273159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.32958984375,0.0,23.27389907836914,1895.4371337890625,0.0,350.5253601074219,0.2521753311157226,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274470329284668,0.2762781381607055,0.2526444494724273,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.9308568835258484,0.5866085290908813,0.5573692321777344,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670385479927063,0.4798974096775055,0.3371213376522064,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948516607284546,0.3644241094589233,0.3488909304141998,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7103711366653442,0.2560859620571136,1.1716947555541992,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,296.3267822265625,288.3277587890625,1.0,0.6223836541175842,1.0,1.0,0.0,1.0,-3.203397274017334,3.2033891677856445,8.248818630818278e-06,2.473582983016968,0.342378556728363,0.342378556728363,0.0,197.5528106689453,207.0,10129.3623046875,-0.0,2959.32373046875,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.03204345703125,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397193491458893,1.0,0.0,0.0,0.5206027626991272,0.5206063985824585,1.808449745510644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.69384765625,0.0,23.31865501403809,1895.4371337890625,0.0,352.3139953613281,0.2522554993629455,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274470329284668,0.2762781381607055,0.2526444494724273,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.9308568835258484,0.5866085290908813,0.5573692321777344,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670385479927063,0.4798974096775055,0.3371213376522064,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948516607284546,0.3644241094589233,0.3488909304141998,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7103711366653442,0.2560859620571136,1.1716947555541992,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,296.3267822265625,288.3277587890625,1.0,0.6223836541175842,1.0,1.0,0.0,1.0,-3.203397274017334,3.2033891677856445,8.248818630818278e-06,2.473582983016968,0.342378556728363,0.342378556728363,0.0,197.5528106689453,207.0,10129.3623046875,-0.0,2959.32373046875,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.03204345703125,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397193491458893,1.0,0.0,0.0,0.5206027626991272,0.5206063985824585,1.808449745510644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.69384765625,0.0,23.31865501403809,1895.4371337890625,0.0,352.3139953613281,0.2522554993629455,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7257423400878906,0.2768296301364898,0.2532403469085693,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.927887797355652,0.5875305533409119,0.5583443641662598,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.8670822978019714,0.4847313463687897,0.3405437171459198,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7929772138595581,0.3654511570930481,0.3499642610549927,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7086120843887329,0.2567010521888733,1.1749497652053833,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,296.3266906738281,288.3319091796875,1.0,0.6254892945289612,1.0,1.0,0.0,1.0,-3.214606285095215,3.2145979404449463,8.30640783533454e-06,2.4821436405181885,0.3428582847118377,0.3428582847118377,0.0,200.63058471679688,210.0,10151.5380859375,-0.0,2999.854736328125,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,17988.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406130015850067,1.0,0.0,0.0,0.5215185284614563,0.5215221643447876,1.814817629508525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.363037109375,0.0,23.37004852294922,1895.4371337890625,0.0,354.22607421875,0.2523488104343414,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7257423400878906,0.2768296301364898,0.2532403469085693,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.927887797355652,0.5875305533409119,0.5583443641662598,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.8670822978019714,0.4847313463687897,0.3405437171459198,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7929772138595581,0.3654511570930481,0.3499642610549927,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7086120843887329,0.2567010521888733,1.1749497652053833,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,296.3266906738281,288.3319091796875,1.0,0.6254892945289612,1.0,1.0,0.0,1.0,-3.214606285095215,3.2145979404449463,8.30640783533454e-06,2.4821436405181885,0.3428582847118377,0.3428582847118377,0.0,200.63058471679688,210.0,10151.5380859375,-0.0,2999.854736328125,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,17988.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406130015850067,1.0,0.0,0.0,0.5215185284614563,0.5215221643447876,1.814817629508525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.363037109375,0.0,23.37004852294922,1895.4371337890625,0.0,354.22607421875,0.2523488104343414,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7248958349227905,0.2770953178405761,0.2535293102264404,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.9264177680015564,0.5879724621772766,0.5588142275810242,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.8671138286590576,0.4871513545513153,0.3422569334506988,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7920512557029724,0.3659545183181762,0.350491464138031,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7077301740646362,0.2570010125637054,1.1765435934066772,288.3335876464844,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,296.3266296386719,288.3337707519531,1.0,0.627027690410614,1.0,1.0,0.0,1.0,-3.2201290130615234,3.220120668411255,8.334855920111295e-06,2.486360788345337,0.3431160449981689,0.3431160449981689,0.0,202.168685913086,210.0,10162.9921875,-0.0,3020.0390625,1.0,283.1499938964844,287.8020324707031,290.2674255371094,291.0238647460937,293.1499938964844,293.1499938964844,283.1499938964844,17987.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410781562328338,1.0,0.0,0.0,0.5220140814781189,0.5220177173614502,1.81826820266906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.796875,0.0,23.39802360534668,1895.4371337890625,0.0,355.2251281738281,0.2523999512195587,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7240530848503113,0.2773550450801849,0.2538129985332489,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.9249586462974548,0.5884029865264893,0.559273362159729,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.8671513199806213,0.4895730018615722,0.3439713418483734,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7911328673362732,0.3664518594741821,0.3510130047798157,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.706853449344635,0.2572965025901794,1.1781175136566162,288.3353576660156,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,296.3265380859375,288.33551025390625,1.0,0.6285573244094849,1.0,1.0,0.0,1.0,-3.225603580474853,3.225595235824585,8.363102097064257e-06,2.490540742874145,0.3433835506439209,0.3433835506439209,0.0,203.7066650390625,213.0,10174.6455078125,-0.0,3040.1826171875,1.0,283.1499938964844,287.8028869628906,290.26373291015625,291.02105712890625,293.1499938964844,293.1499938964844,283.1499938964844,17987.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415540099143982,1.0,0.0,0.0,0.5225304365158081,0.5225340127944946,1.821866746354317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.282958984375,0.0,23.42725944519043,1895.4371337890625,0.0,356.2498779296875,0.2524536252021789,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223763465881348,0.2778553664684295,0.2543632388114929,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.9220741987228394,0.5892266631126404,0.5601568222045898,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.8672439455986023,0.4944217503070831,0.3474037945270538,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.789317786693573,0.3674268424510956,0.3520376682281494,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7051159739494324,0.2578729093074798,1.1812008619308472,288.3385314941406,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,296.32635498046875,288.33868408203125,1.0,0.6315887570381165,1.0,1.0,0.0,1.0,-3.2363944053649902,3.2363860607147217,8.418919605901465e-06,2.4987804889678955,0.3439477682113647,0.3439477682113647,0.0,206.7813415527344,216.0,10198.5380859375,-0.0,3080.30908203125,1.0,283.1499938964844,287.8042907714844,290.256103515625,291.0152587890625,293.1499938964844,293.1499938964844,283.1499938964844,17986.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425365328788757,1.0,0.0,0.0,0.523625373840332,0.5236290097236633,1.8295104098342563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.403076171875,0.0,23.489540100097656,1895.4371337890625,0.0,358.3743896484375,0.2525685131549835,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223763465881348,0.2778553664684295,0.2543632388114929,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.9220741987228394,0.5892266631126404,0.5601568222045898,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.8672439455986023,0.4944217503070831,0.3474037945270538,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.789317786693573,0.3674268424510956,0.3520376682281494,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7051159739494324,0.2578729093074798,1.1812008619308472,288.3385314941406,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,296.32635498046875,288.33868408203125,1.0,0.6315887570381165,1.0,1.0,0.0,1.0,-3.2363944053649902,3.2363860607147217,8.418919605901465e-06,2.4987804889678955,0.3439477682113647,0.3439477682113647,0.0,206.7813415527344,216.0,10198.5380859375,-0.0,3080.30908203125,1.0,283.1499938964844,287.8042907714844,290.256103515625,291.0152587890625,293.1499938964844,293.1499938964844,283.1499938964844,17986.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425365328788757,1.0,0.0,0.0,0.523625373840332,0.5236290097236633,1.8295104098342563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.403076171875,0.0,23.489540100097656,1895.4371337890625,0.0,358.3743896484375,0.2525685131549835,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207096219062805,0.2783318758010864,0.2548922002315521,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9192402362823486,0.5900030136108398,0.5609961748123169,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.8673587441444397,0.4992770552635193,0.3508406579494476,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875314950942993,0.3683770895004272,0.3530391752719879,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7034000158309937,0.2584311664104461,1.1842035055160522,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,296.3261108398437,288.3414001464844,1.0,0.6345850229263306,1.0,1.0,0.0,1.0,-3.246987581253052,3.246978998184204,8.47389947011834e-06,2.506871223449707,0.3445448875427246,0.3445448875427246,0.0,209.8548126220703,219.0,10223.0810546875,-0.0,3120.24365234375,1.0,283.1499938964844,287.8053283691406,290.2481384277344,291.0091857910156,293.1499938964844,293.1499938964844,283.1499938964844,17985.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435562193393707,1.0,0.0,0.0,0.524791419506073,0.5247950553894043,1.8376674404407826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.678466796875,0.0,23.556182861328125,1895.4371337890625,0.0,360.59173583984375,0.2526920437812805,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207096219062805,0.2783318758010864,0.2548922002315521,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9192402362823486,0.5900030136108398,0.5609961748123169,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.8673587441444397,0.4992770552635193,0.3508406579494476,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875314950942993,0.3683770895004272,0.3530391752719879,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7034000158309937,0.2584311664104461,1.1842035055160522,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,296.3261108398437,288.3414001464844,1.0,0.6345850229263306,1.0,1.0,0.0,1.0,-3.246987581253052,3.246978998184204,8.47389947011834e-06,2.506871223449707,0.3445448875427246,0.3445448875427246,0.0,209.8548126220703,219.0,10223.0810546875,-0.0,3120.24365234375,1.0,283.1499938964844,287.8053283691406,290.2481384277344,291.0091857910156,293.1499938964844,293.1499938964844,283.1499938964844,17985.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435562193393707,1.0,0.0,0.0,0.524791419506073,0.5247950553894043,1.8376674404407826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.678466796875,0.0,23.556182861328125,1895.4371337890625,0.0,360.59173583984375,0.2526920437812805,1.0,0.0,3.0,1.0,0.0
11976660,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7190496325492859,0.2787847518920898,0.2554001212120056,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.9164618253707886,0.5907314419746399,0.5617908239364624,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674947619438171,0.504138708114624,0.3542818427085876,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857730984687805,0.3693024516105652,0.354017436504364,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7017050981521606,0.2589712738990783,1.187125563621521,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,296.32586669921875,288.34375,1.0,0.6375460624694824,1.0,1.0,0.0,1.0,-3.2573819160461426,3.257373332977295,8.528031685273163e-06,2.514814138412476,0.3451708555221557,0.3451708555221557,0.0,212.9267425537109,222.0,10248.181640625,-0.0,3159.972412109375,1.0,283.1499938964844,287.8060607910156,290.23980712890625,291.0028076171875,293.1499938964844,293.1499938964844,283.1499938964844,17984.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446098208427429,1.0,0.0,0.0,0.5260205864906311,0.5260242223739624,1.8462859685541844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.07470703125,0.0,23.62674140930176,1895.4371337890625,0.0,362.8963928222656,0.2528233826160431,1.0,0.0,3.0,1.0,0.0
