time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7190496325492859,0.2787847518920898,0.2554001212120056,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.9164618253707886,0.5907314419746399,0.5617908239364624,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674947619438171,0.504138708114624,0.3542818427085876,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857730984687805,0.3693024516105652,0.354017436504364,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7017050981521606,0.2589712738990783,1.187125563621521,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,296.32586669921875,288.34375,1.0,0.6375460624694824,1.0,1.0,0.0,1.0,-3.2573819160461426,3.257373332977295,8.528031685273163e-06,2.514814138412476,0.3451708555221557,0.3451708555221557,0.0,212.9267425537109,222.0,10248.181640625,-0.0,3159.972412109375,1.0,283.1499938964844,287.8060607910156,290.23980712890625,291.0028076171875,293.1499938964844,293.1499938964844,283.1499938964844,17984.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446098208427429,1.0,0.0,0.0,0.5260205864906311,0.5260242223739624,1.8462859685541844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.07470703125,0.0,23.62674140930176,1895.4371337890625,0.0,362.8963928222656,0.2528233826160431,1.0,0.0,3.0,1.0,0.0
11976780,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173932790756226,0.2792149186134338,0.2558877468109131,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.913744866847992,0.5914129018783569,0.5625414848327637,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676506876945496,0.509006142616272,0.3577269315719604,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840420603752136,0.3702036142349243,0.3549729883670807,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000309824943542,0.2594937980175018,1.189969539642334,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,296.3255615234375,288.34576416015625,1.0,0.6404728889465332,1.0,1.0,0.0,1.0,-3.267582893371582,3.2675743103027344,8.581337169744074e-06,2.5226142406463623,0.3458211719989776,0.3458211719989776,0.0,215.99722290039065,225.0,10273.73828125,-0.0,3199.497802734375,1.0,283.1499938964844,287.80645751953125,290.2310791015625,290.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456943273544311,1.0,0.0,0.0,0.5273039937019348,0.5273076295852661,1.8553061309489752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.556396484375,0.0,23.700698852539062,1895.4371337890625,0.0,365.2830200195313,0.2529614865779876,1.0,0.0,3.0,1.0,0.0
11976840,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173932790756226,0.2792149186134338,0.2558877468109131,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.913744866847992,0.5914129018783569,0.5625414848327637,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676506876945496,0.509006142616272,0.3577269315719604,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840420603752136,0.3702036142349243,0.3549729883670807,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000309824943542,0.2594937980175018,1.189969539642334,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,296.3255615234375,288.34576416015625,1.0,0.6404728889465332,1.0,1.0,0.0,1.0,-3.267582893371582,3.2675743103027344,8.581337169744074e-06,2.5226142406463623,0.3458211719989776,0.3458211719989776,0.0,215.99722290039065,225.0,10273.73828125,-0.0,3199.497802734375,1.0,283.1499938964844,287.80645751953125,290.2310791015625,290.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456943273544311,1.0,0.0,0.0,0.5273039937019348,0.5273076295852661,1.8553061309489752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.556396484375,0.0,23.700698852539062,1895.4371337890625,0.0,365.2830200195313,0.2529614865779876,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7165653705596924,0.2794214189052582,0.2561238408088684,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.9124109745025636,0.5917354226112366,0.5628998875617981,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.8677358627319336,0.5114420056343079,0.3594508767127991,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7831863760948181,0.3706448972225189,0.3554420471191406,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6992014050483704,0.2597483694553375,1.1913617849349976,288.3465576171875,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,296.3254089355469,288.3466491699219,1.0,0.6419232487678528,1.0,1.0,0.0,1.0,-3.272608995437622,3.2726004123687744,8.607668860349804e-06,2.5264599323272705,0.3461545407772064,0.3461545407772064,0.0,217.5317230224609,225.0,10286.6650390625,-0.0,3219.17626953125,1.0,283.1499938964844,287.8065795898437,290.2265625,290.9925231933594,293.1499938964844,293.1499938964844,283.1499938964844,17982.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462471008300781,1.0,0.0,0.0,0.5279642343521118,0.5279678702354431,1.8599550344333693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.31982421875,0.0,23.73884963989257,1895.4371337890625,0.0,366.5051879882813,0.2530328929424286,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7157372832298279,0.2796227037906647,0.256355345249176,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.9110950231552124,0.5920469164848328,0.5632479190826416,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.8678255677223206,0.5138790011405945,0.3611756563186645,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.782337486743927,0.3710805475711822,0.3559058606624603,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6983771324157715,0.2599988877773285,1.192736029624939,288.3473815917969,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,296.32525634765625,288.34747314453125,1.0,0.6433656811714172,1.0,1.0,0.0,1.0,-3.27759051322937,3.2775819301605225,8.633811376057565e-06,2.530273199081421,0.3464923202991485,0.3464923202991485,0.0,219.0660095214844,228.0,10299.6689453125,-0.0,3238.809326171875,1.0,283.1499938964844,287.8066101074219,290.221923828125,290.9888916015625,293.1499938964844,293.1499938964844,283.1499938964844,17982.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468067586421966,1.0,0.0,0.0,0.5286346673965454,0.5286383032798767,1.8646820976186973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.092529296875,0.0,23.77765464782715,1895.4371337890625,0.0,367.7465515136719,0.2531055808067322,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140782475471497,0.280009001493454,0.2568037807941437,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9085187315940856,0.5926346182823181,0.5639110207557678,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680179119110107,0.518756628036499,0.3646275699138641,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806587219238281,0.3719339668750763,0.3568167090415954,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.696743369102478,0.2604871094226837,1.195427656173706,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,296.3249206542969,288.348876953125,1.0,0.6462253928184509,1.0,1.0,0.0,1.0,-3.287410259246826,3.2874014377593994,8.685474313097075e-06,2.5377960205078125,0.3471804559230804,0.3471804559230804,0.0,222.1334228515625,231.0,10325.8876953125,-0.0,3277.911865234375,1.0,283.1499938964844,287.8065185546875,290.2122802734375,290.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479448199272156,1.0,0.0,0.0,0.5300049781799316,0.5300086736679077,1.874361821307957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.65234375,0.0,23.857166290283203,1895.4371337890625,0.0,370.28314208984375,0.2532548010349273,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140782475471497,0.280009001493454,0.2568037807941437,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9085187315940856,0.5926346182823181,0.5639110207557678,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680179119110107,0.518756628036499,0.3646275699138641,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806587219238281,0.3719339668750763,0.3568167090415954,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.696743369102478,0.2604871094226837,1.195427656173706,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,296.3249206542969,288.348876953125,1.0,0.6462253928184509,1.0,1.0,0.0,1.0,-3.287410259246826,3.2874014377593994,8.685474313097075e-06,2.5377960205078125,0.3471804559230804,0.3471804559230804,0.0,222.1334228515625,231.0,10325.8876953125,-0.0,3277.911865234375,1.0,283.1499938964844,287.8065185546875,290.2122802734375,290.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479448199272156,1.0,0.0,0.0,0.5300049781799316,0.5300086736679077,1.874361821307957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.65234375,0.0,23.857166290283203,1895.4371337890625,0.0,370.28314208984375,0.2532548010349273,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124135494232178,0.2803751826286316,0.2572342157363891,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060236215591432,0.5931779742240906,0.5645326972007751,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682268261909485,0.5236385464668274,0.3680823445320129,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7790058255195618,0.3727650940418243,0.3577066361904144,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951298713684082,0.2609594166278839,1.19804847240448,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,296.3245544433594,288.3500366210937,1.0,0.6490536332130432,1.0,1.0,0.0,1.0,-3.2970519065856934,3.2970430850982666,8.736373274587095e-06,2.5451908111572266,0.3478820621967315,0.3478820621967315,0.0,225.19960021972656,234.0,10352.31640625,-0.0,3316.81884765625,1.0,283.1499938964844,287.8062438964844,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491082429885864,1.0,0.0,0.0,0.5314078330993652,0.5314114689826965,1.8842969851107227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.208740234375,0.0,23.938814163208008,1895.4371337890625,0.0,372.8935241699219,0.2534083425998688,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124135494232178,0.2803751826286316,0.2572342157363891,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060236215591432,0.5931779742240906,0.5645326972007751,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682268261909485,0.5236385464668274,0.3680823445320129,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7790058255195618,0.3727650940418243,0.3577066361904144,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951298713684082,0.2609594166278839,1.19804847240448,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,296.3245544433594,288.3500366210937,1.0,0.6490536332130432,1.0,1.0,0.0,1.0,-3.2970519065856934,3.2970430850982666,8.736373274587095e-06,2.5451908111572266,0.3478820621967315,0.3478820621967315,0.0,225.19960021972656,234.0,10352.31640625,-0.0,3316.81884765625,1.0,283.1499938964844,287.8062438964844,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491082429885864,1.0,0.0,0.0,0.5314078330993652,0.5314114689826965,1.8842969851107227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.208740234375,0.0,23.938814163208008,1895.4371337890625,0.0,372.8935241699219,0.2534083425998688,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107400298118591,0.2807213366031647,0.2576466798782348,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.903617262840271,0.5936761498451233,0.5651119947433472,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684526681900024,0.52852463722229,0.371539831161499,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773786783218384,0.3735736310482025,0.3585753142833709,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6935368776321411,0.2614156901836395,1.200597643852234,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,296.3241577148437,288.3509826660156,1.0,0.6518499851226807,1.0,1.0,0.0,1.0,-3.3065128326416016,3.306504011154175,8.786528269411065e-06,2.552473306655884,0.3485948443412781,0.3485948443412781,0.0,228.2640075683593,237.0,10378.896484375,-0.0,3355.512939453125,1.0,283.1499938964844,287.8057556152344,290.1910400390625,290.9643249511719,293.1499938964844,293.1499938964844,283.1499938964844,17981.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504381120204925,1.0,0.0,0.0,0.5328386425971985,0.5328422784805298,1.8944577462320922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.6923828125,0.0,24.022340774536133,1895.4371337890625,0.0,375.8988952636719,0.253565639257431,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107400298118591,0.2807213366031647,0.2576466798782348,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.903617262840271,0.5936761498451233,0.5651119947433472,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684526681900024,0.52852463722229,0.371539831161499,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773786783218384,0.3735736310482025,0.3585753142833709,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6935368776321411,0.2614156901836395,1.200597643852234,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,296.3241577148437,288.3509826660156,1.0,0.6518499851226807,1.0,1.0,0.0,1.0,-3.3065128326416016,3.306504011154175,8.786528269411065e-06,2.552473306655884,0.3485948443412781,0.3485948443412781,0.0,228.2640075683593,237.0,10378.896484375,-0.0,3355.512939453125,1.0,283.1499938964844,287.8057556152344,290.1910400390625,290.9643249511719,293.1499938964844,293.1499938964844,283.1499938964844,17981.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504381120204925,1.0,0.0,0.0,0.5328386425971985,0.5328422784805298,1.8944577462320922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.6923828125,0.0,24.022340774536133,1895.4371337890625,0.0,375.8988952636719,0.253565639257431,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090557813644409,0.2810492813587188,0.2580426931381225,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.9012928009033204,0.5941317081451416,0.5656514167785645,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8686951398849487,0.5334147810935974,0.3749997615814209,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757781147956848,0.3743610382080078,0.3594241142272949,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919654011726379,0.2618570923805237,1.203080177307129,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,296.32379150390625,288.3517150878906,1.0,0.6546163558959961,1.0,1.0,0.0,1.0,-3.3158047199249268,3.3157958984375,8.836042070470285e-06,2.5596694946289062,0.3493158221244812,0.3493158221244812,0.0,231.3271484375,240.0,10405.564453125,-0.0,3394.01611328125,1.0,283.1499938964844,287.8051147460937,290.1777038574219,290.9535522460937,293.1499938964844,293.1499938964844,283.1499938964844,17980.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520730972290039,1.0,0.0,0.0,0.5342912673950195,0.5342949628829956,1.9048012944722362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.9384765625,0.0,24.10738182067871,1895.4371337890625,0.0,379.6257629394531,0.2537260353565216,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090557813644409,0.2810492813587188,0.2580426931381225,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.9012928009033204,0.5941317081451416,0.5656514167785645,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8686951398849487,0.5334147810935974,0.3749997615814209,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757781147956848,0.3743610382080078,0.3594241142272949,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919654011726379,0.2618570923805237,1.203080177307129,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,296.32379150390625,288.3517150878906,1.0,0.6546163558959961,1.0,1.0,0.0,1.0,-3.3158047199249268,3.3157958984375,8.836042070470285e-06,2.5596694946289062,0.3493158221244812,0.3493158221244812,0.0,231.3271484375,240.0,10405.564453125,-0.0,3394.01611328125,1.0,283.1499938964844,287.8051147460937,290.1777038574219,290.9535522460937,293.1499938964844,293.1499938964844,283.1499938964844,17980.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520730972290039,1.0,0.0,0.0,0.5342912673950195,0.5342949628829956,1.9048012944722362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.9384765625,0.0,24.10738182067871,1895.4371337890625,0.0,379.6257629394531,0.2537260353565216,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7082086205482483,0.2812065482139587,0.2582346498966217,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.9001421332359314,0.5943433046340942,0.5659058690071106,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8688225746154785,0.5358615517616272,0.376730740070343,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.774987518787384,0.374746710062027,0.3598409593105316,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6911876201629639,0.262072205543518,1.2042964696884155,288.3519592285156,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,296.3235778808594,288.3520202636719,1.0,0.6559882760047913,1.0,1.0,0.0,1.0,-3.320387363433838,3.320378541946411,8.860553862177767e-06,2.563234806060791,0.3496787548065185,0.3496787548065185,0.0,232.8580474853516,240.0,10418.9169921875,-0.0,3413.192138671875,1.0,283.1499938964844,287.80474853515625,290.1699523925781,290.9471435546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529745578765869,1.0,0.0,0.0,0.5350245833396912,0.5350282192230225,1.9100333759070054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.4375,0.0,24.1504020690918,1895.4371337890625,0.0,381.6958312988281,0.2538072466850281,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.707362711429596,0.28135946393013,0.258422702550888,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8989973664283752,0.5945441126823425,0.5661503076553345,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.868954062461853,0.5383093357086182,0.3784624636173248,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7742032408714294,0.3751271069049835,0.3602528572082519,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.6904150247573853,0.2622836530208587,1.205496311187744,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,296.3233642578125,288.3522644042969,1.0,0.6573528051376343,1.0,1.0,0.0,1.0,-3.3249285221099854,3.3249197006225586,8.884904673323035e-06,2.5667781829833984,0.3500429689884186,0.3500429689884186,0.0,234.38853454589844,243.0,10432.2724609375,-0.0,3432.318359375,1.0,283.1499938964844,287.8043518066406,290.1614074707031,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539056420326233,1.0,0.0,0.0,0.5357617735862732,0.5357654094696045,1.915300629207195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.84716796875,0.0,24.193708419799805,1895.4371337890625,0.0,383.8454284667969,0.2538890540599823,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.705683171749115,0.2816527783870697,0.2587875723838806,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.896725594997406,0.5949141383171082,0.5666095614433289,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692283034324646,0.5432083606719971,0.3819279074668884,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726532220840454,0.375872403383255,0.3610620498657226,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888852715492249,0.2626959085464477,1.2078485488891602,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,296.32293701171875,288.3526611328125,1.0,0.6600604057312012,1.0,1.0,0.0,1.0,-3.3338894844055176,3.333880662918091,8.933132448873948e-06,2.573800802230835,0.3507742285728454,0.3507742285728454,0.0,237.4484405517578,246.0,10458.974609375,-0.0,3470.4267578125,1.0,283.1499938964844,287.8034362792969,290.1422119140625,290.92340087890625,293.1499938964844,293.1499938964844,283.1499938964844,17980.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557898342609405,1.0,0.0,0.0,0.5372457504272461,0.5372494459152222,1.9259255523707e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.4091796875,0.0,24.28106117248535,1895.4371337890625,0.0,388.2315979003906,0.2540541887283325,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.705683171749115,0.2816527783870697,0.2587875723838806,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.896725594997406,0.5949141383171082,0.5666095614433289,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692283034324646,0.5432083606719971,0.3819279074668884,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726532220840454,0.375872403383255,0.3610620498657226,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888852715492249,0.2626959085464477,1.2078485488891602,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,296.32293701171875,288.3526611328125,1.0,0.6600604057312012,1.0,1.0,0.0,1.0,-3.3338894844055176,3.333880662918091,8.933132448873948e-06,2.573800802230835,0.3507742285728454,0.3507742285728454,0.0,237.4484405517578,246.0,10458.974609375,-0.0,3470.4267578125,1.0,283.1499938964844,287.8034362792969,290.1422119140625,290.92340087890625,293.1499938964844,293.1499938964844,283.1499938964844,17980.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557898342609405,1.0,0.0,0.0,0.5372457504272461,0.5372494459152222,1.9259255523707e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.4091796875,0.0,24.28106117248535,1895.4371337890625,0.0,388.2315979003906,0.2540541887283325,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040201425552368,0.2819298505783081,0.2591378688812256,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944769501686096,0.5952421426773071,0.5670295357704163,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695172667503357,0.5481118559837341,0.3853962123394012,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711272239685059,0.3765970766544342,0.3618519008159637,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873758435249329,0.2630942761898041,1.2101385593414309,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,296.322509765625,288.3529357910156,1.0,0.6627396941184998,1.0,1.0,0.0,1.0,-3.34269118309021,3.342682361602783,8.980730854091235e-06,2.580737352371216,0.3515078425407409,0.3515078425407409,0.0,240.50685119628903,249.0,10485.6298828125,-0.0,3508.341796875,1.0,283.1499938964844,287.8023986816406,290.1205139160156,290.9041748046875,293.1499938964844,293.1499938964844,283.1499938964844,17979.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576272666454315,1.0,0.0,0.0,0.5387396812438965,0.5387433171272278,1.9366510173313145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.656494140625,0.0,24.36922836303711,1895.4371337890625,0.0,392.5560607910156,0.2542210221290588,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040201425552368,0.2819298505783081,0.2591378688812256,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944769501686096,0.5952421426773071,0.5670295357704163,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695172667503357,0.5481118559837341,0.3853962123394012,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711272239685059,0.3765970766544342,0.3618519008159637,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873758435249329,0.2630942761898041,1.2101385593414309,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,296.322509765625,288.3529357910156,1.0,0.6627396941184998,1.0,1.0,0.0,1.0,-3.34269118309021,3.342682361602783,8.980730854091235e-06,2.580737352371216,0.3515078425407409,0.3515078425407409,0.0,240.50685119628903,249.0,10485.6298828125,-0.0,3508.341796875,1.0,283.1499938964844,287.8023986816406,290.1205139160156,290.9041748046875,293.1499938964844,293.1499938964844,283.1499938964844,17979.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576272666454315,1.0,0.0,0.0,0.5387396812438965,0.5387433171272278,1.9366510173313145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.656494140625,0.0,24.36922836303711,1895.4371337890625,0.0,392.5560607910156,0.2542210221290588,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.702373206615448,0.2821910977363586,0.2594739496707916,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922507166862488,0.5955286622047424,0.5674105882644653,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698198795318604,0.5530195236206055,0.3888671994209289,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696242928504944,0.3773012459278106,0.3626225292682647,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858861446380615,0.2634789943695068,1.2123676538467407,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,296.32208251953125,288.35302734375,1.0,0.6653911471366882,1.0,1.0,0.0,1.0,-3.351336002349853,3.3513271808624268,9.027697160490789e-06,2.587586164474488,0.3522422015666961,0.3522422015666961,0.0,243.5638427734375,252.0,10512.201171875,-0.0,3546.062255859375,1.0,283.1499938964844,287.8013000488281,290.09686279296875,290.8828430175781,293.1499938964844,293.1499938964844,283.1499938964844,17979.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593715965747833,1.0,0.0,0.0,0.5402401685714722,0.5402438044548035,1.9474537538144432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.635986328125,0.0,24.45800971984864,1895.4371337890625,0.0,396.7052612304688,0.2543891668319702,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.702373206615448,0.2821910977363586,0.2594739496707916,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922507166862488,0.5955286622047424,0.5674105882644653,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698198795318604,0.5530195236206055,0.3888671994209289,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696242928504944,0.3773012459278106,0.3626225292682647,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858861446380615,0.2634789943695068,1.2123676538467407,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,296.32208251953125,288.35302734375,1.0,0.6653911471366882,1.0,1.0,0.0,1.0,-3.351336002349853,3.3513271808624268,9.027697160490789e-06,2.587586164474488,0.3522422015666961,0.3522422015666961,0.0,243.5638427734375,252.0,10512.201171875,-0.0,3546.062255859375,1.0,283.1499938964844,287.8013000488281,290.09686279296875,290.8828430175781,293.1499938964844,293.1499938964844,283.1499938964844,17979.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593715965747833,1.0,0.0,0.0,0.5402401685714722,0.5402438044548035,1.9474537538144432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.635986328125,0.0,24.45800971984864,1895.4371337890625,0.0,396.7052612304688,0.2543891668319702,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007421851158142,0.2824369668960571,0.2597963213920593,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900465965270996,0.5957744717597961,0.5677534341812134,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701351881027222,0.5579310059547424,0.39234060049057,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681435942649841,0.3779851198196411,0.3633741438388824,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844157576560974,0.263850450515747,1.2145376205444336,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,296.3216247558594,288.3530578613281,1.0,0.6680155396461487,1.0,1.0,0.0,1.0,-3.3598275184631348,3.359818458557129,9.07403591554612e-06,2.594346523284912,0.3529759347438812,0.3529759347438812,0.0,246.6194763183593,255.0,10538.65625,-0.0,3583.590087890625,1.0,283.1499938964844,287.80010986328125,290.0717163085937,290.8598937988281,293.1499938964844,293.1499938964844,283.1499938964844,17979.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610217809677124,1.0,0.0,0.0,0.5417441725730896,0.5417478084564209,1.958312267902329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.39013671875,0.0,24.54722595214844,1895.4371337890625,0.0,400.6703186035156,0.254558265209198,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007421851158142,0.2824369668960571,0.2597963213920593,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900465965270996,0.5957744717597961,0.5677534341812134,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701351881027222,0.5579310059547424,0.39234060049057,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681435942649841,0.3779851198196411,0.3633741438388824,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844157576560974,0.263850450515747,1.2145376205444336,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,296.3216247558594,288.3530578613281,1.0,0.6680155396461487,1.0,1.0,0.0,1.0,-3.3598275184631348,3.359818458557129,9.07403591554612e-06,2.594346523284912,0.3529759347438812,0.3529759347438812,0.0,246.6194763183593,255.0,10538.65625,-0.0,3583.590087890625,1.0,283.1499938964844,287.80010986328125,290.0717163085937,290.8598937988281,293.1499938964844,293.1499938964844,283.1499938964844,17979.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610217809677124,1.0,0.0,0.0,0.5417441725730896,0.5417478084564209,1.958312267902329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.39013671875,0.0,24.54722595214844,1895.4371337890625,0.0,400.6703186035156,0.254558265209198,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6999325156211853,0.2825541496276855,0.2599523663520813,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8889526128768921,0.5958823561668396,0.5679106116294861,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8702973127365112,0.5603880882263184,0.3940781354904175,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7674112319946289,0.3783193528652191,0.3637427091598511,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6836876273155212,0.2640312314033508,1.2156004905700684,288.3529968261719,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,296.3213806152344,288.3529968261719,1.0,0.6693175435066223,1.0,1.0,0.0,1.0,-3.364015817642212,3.364006757736206,9.096965186472517e-06,2.597692012786865,0.3533421158790588,0.3533421158790588,0.0,248.146713256836,255.0,10551.8291015625,-0.0,3602.279052734375,1.0,283.1499938964844,287.7994689941406,290.0586853027344,290.847900390625,293.1499938964844,293.1499938964844,283.1499938964844,17979.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618149399757385,1.0,0.0,0.0,0.5424966812133789,0.5425003170967102,1.96375626870804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.191162109375,0.0,24.59194564819336,1895.4371337890625,0.0,402.590087890625,0.254643052816391,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6991267204284668,0.2826676070690155,0.2601051032543182,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8878642320632935,0.5959805846214294,0.5680587887763977,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8704622387886047,0.562845766544342,0.3958161771297455,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7666841149330139,0.3786485195159912,0.3641065657138824,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6829642057418823,0.2642088234424591,1.216649293899536,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,296.3211669921875,288.3529357910156,1.0,0.6706130504608154,1.0,1.0,0.0,1.0,-3.3681671619415283,3.3681581020355225,9.11973893380491e-06,2.601015090942383,0.3537077009677887,0.3537077009677887,0.0,249.67364501953125,258.0,10564.9638671875,-0.0,3620.921142578125,1.0,283.1499938964844,287.798828125,290.0454406738281,290.8356628417969,293.1499938964844,293.1499938964844,283.1499938964844,17979.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625909030437469,1.0,0.0,0.0,0.5432490110397339,0.54325270652771,1.9692070196697396e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.94677734375,0.0,24.63671112060547,1895.4371337890625,0.0,404.47705078125,0.2547279596328735,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975266933441162,0.2828834652900696,0.2604007124900818,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8857045769691467,0.5961505770683289,0.5683296322822571,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707999587059021,0.5677630305290222,0.3992932736873626,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652451992034912,0.379291832447052,0.3648202121257782,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815313100814819,0.2645546495914459,1.2187049388885498,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,296.3207092285156,288.3527526855469,1.0,0.6731848120689392,1.0,1.0,0.0,1.0,-3.376361608505249,3.376352310180664,9.164824405161198e-06,2.607593297958374,0.3544363975524902,0.3544363975524902,0.0,252.72642517089844,261.0,10591.1005859375,-0.0,3658.06494140625,1.0,283.1499938964844,287.7974853515625,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640982449054718,1.0,0.0,0.0,0.5447522401809692,0.5447558760643005,1.980120067912594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.33056640625,0.0,24.72631454467773,1895.4371337890625,0.0,408.167724609375,0.2548980116844177,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975266933441162,0.2828834652900696,0.2604007124900818,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8857045769691467,0.5961505770683289,0.5683296322822571,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707999587059021,0.5677630305290222,0.3992932736873626,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652451992034912,0.379291832447052,0.3648202121257782,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815313100814819,0.2645546495914459,1.2187049388885498,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,296.3207092285156,288.3527526855469,1.0,0.6731848120689392,1.0,1.0,0.0,1.0,-3.376361608505249,3.376352310180664,9.164824405161198e-06,2.607593297958374,0.3544363975524902,0.3544363975524902,0.0,252.72642517089844,261.0,10591.1005859375,-0.0,3658.06494140625,1.0,283.1499938964844,287.7974853515625,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640982449054718,1.0,0.0,0.0,0.5447522401809692,0.5447558760643005,1.980120067912594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.33056640625,0.0,24.72631454467773,1895.4371337890625,0.0,408.167724609375,0.2548980116844177,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959415078163147,0.2830847501754761,0.2606833875179291,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835662603378296,0.5962809920310974,0.5685652494430542,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.871147096157074,0.5726820826530457,0.402771532535553,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638258337974548,0.3799151480197906,0.3655151724815368,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801164150238037,0.2648882865905761,1.220706343650818,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,296.3202209472656,288.3525085449219,1.0,0.6757311820983887,1.0,1.0,0.0,1.0,-3.3844118118286133,3.3844025135040283,9.209283234667964e-06,2.6140780448913574,0.3551610708236694,0.3551610708236694,0.0,255.7782287597656,264.0,10617.04296875,-0.0,3695.020263671875,1.0,283.1499938964844,287.7961120605469,289.9904479980469,290.7846069335937,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655501842498779,1.0,0.0,0.0,0.5462517142295837,0.5462554097175598,1.991035958326393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.55810546875,0.0,24.815906524658203,1895.4371337890625,0.0,411.7545776367188,0.2550681233406067,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959415078163147,0.2830847501754761,0.2606833875179291,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835662603378296,0.5962809920310974,0.5685652494430542,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.871147096157074,0.5726820826530457,0.402771532535553,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638258337974548,0.3799151480197906,0.3655151724815368,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801164150238037,0.2648882865905761,1.220706343650818,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,296.3202209472656,288.3525085449219,1.0,0.6757311820983887,1.0,1.0,0.0,1.0,-3.3844118118286133,3.3844025135040283,9.209283234667964e-06,2.6140780448913574,0.3551610708236694,0.3551610708236694,0.0,255.7782287597656,264.0,10617.04296875,-0.0,3695.020263671875,1.0,283.1499938964844,287.7961120605469,289.9904479980469,290.7846069335937,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655501842498779,1.0,0.0,0.0,0.5462517142295837,0.5462554097175598,1.991035958326393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.55810546875,0.0,24.815906524658203,1895.4371337890625,0.0,411.7545776367188,0.2550681233406067,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.6943698525428772,0.2832716703414917,0.2609533965587616,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814441561698914,0.5963660478591919,0.5687597393989563,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8715015053749084,0.5776020884513855,0.4062504172325134,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7624242305755615,0.3805186152458191,0.3661916851997375,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.6787183284759521,0.2652099728584289,1.2226552963256836,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,296.3197631835937,288.3521728515625,1.0,0.6782523393630981,1.0,1.0,0.0,1.0,-3.39231276512146,3.392303466796875,9.253071766579524e-06,2.620461225509644,0.3558808267116546,0.3558808267116546,0.0,258.83013916015625,267.0,10642.763671875,-0.0,3731.775390625,1.0,283.1499938964844,287.7947082519531,289.9621887207031,290.7581787109375,293.1499938964844,293.1499938964844,283.1499938964844,17979.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669444859027862,1.0,0.0,0.0,0.5477455258369446,0.5477491617202759,2.0019404800564192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.64599609375,0.0,24.905366897583008,1895.4371337890625,0.0,415.228759765625,0.2552380561828613,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.6943698525428772,0.2832716703414917,0.2609533965587616,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814441561698914,0.5963660478591919,0.5687597393989563,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8715015053749084,0.5776020884513855,0.4062504172325134,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7624242305755615,0.3805186152458191,0.3661916851997375,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.6787183284759521,0.2652099728584289,1.2226552963256836,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,296.3197631835937,288.3521728515625,1.0,0.6782523393630981,1.0,1.0,0.0,1.0,-3.39231276512146,3.392303466796875,9.253071766579524e-06,2.620461225509644,0.3558808267116546,0.3558808267116546,0.0,258.83013916015625,267.0,10642.763671875,-0.0,3731.775390625,1.0,283.1499938964844,287.7947082519531,289.9621887207031,290.7581787109375,293.1499938964844,293.1499938964844,283.1499938964844,17979.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669444859027862,1.0,0.0,0.0,0.5477455258369446,0.5477491617202759,2.0019404800564192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.64599609375,0.0,24.905366897583008,1895.4371337890625,0.0,415.228759765625,0.2552380561828613,1.0,0.0,3.0,1.0,0.0
