time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.6928110122680664,0.2834439277648926,0.261210560798645,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.879336416721344,0.5964041948318481,0.568910539150238,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718618750572205,0.582521915435791,0.4097292125225067,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610394358634949,0.3811019361019134,0.3668494820594787,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.6773362755775452,0.2655197381973266,1.2245516777038574,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,296.3192749023437,288.3517761230469,1.0,0.6807478666305542,1.0,1.0,0.0,1.0,-3.400060176849365,3.4000508785247803,9.296149983128998e-06,2.626734972000122,0.3565946817398071,0.3565946817398071,0.0,261.8821105957031,270.0,10668.2314453125,-0.0,3768.3125,1.0,283.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682722389698028,1.0,0.0,0.0,0.5492315888404846,0.5492352247238159,2.0128178235268024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.61181640625,0.0,24.994571685791016,1895.4371337890625,0.0,418.5643615722656,0.2554075717926025,1.0,0.0,3.0,1.0,0.0
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.6928110122680664,0.2834439277648926,0.261210560798645,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.879336416721344,0.5964041948318481,0.568910539150238,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718618750572205,0.582521915435791,0.4097292125225067,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610394358634949,0.3811019361019134,0.3668494820594787,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.6773362755775452,0.2655197381973266,1.2245516777038574,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,296.3192749023437,288.3517761230469,1.0,0.6807478666305542,1.0,1.0,0.0,1.0,-3.400060176849365,3.4000508785247803,9.296149983128998e-06,2.626734972000122,0.3565946817398071,0.3565946817398071,0.0,261.8821105957031,270.0,10668.2314453125,-0.0,3768.3125,1.0,283.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682722389698028,1.0,0.0,0.0,0.5492315888404846,0.5492352247238159,2.0128178235268024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.61181640625,0.0,24.994571685791016,1895.4371337890625,0.0,418.5643615722656,0.2554075717926025,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6920362710952759,0.2835246324539184,0.2613343298435211,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8782877922058105,0.5964058637619019,0.5689697265625,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8720440864562988,0.5849815607070923,0.4114683270454407,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7603530883789062,0.3813860416412353,0.3671713471412658,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6766512393951416,0.2656702101230621,1.225480556488037,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,296.31903076171875,288.3515319824219,1.0,0.6819859743118286,1.0,1.0,0.0,1.0,-3.403876543045044,3.403867244720459,9.317418516729958e-06,2.6298298835754395,0.3569492101669311,0.3569492101669311,0.0,263.40802001953125,270.0,10680.865234375,-0.0,3786.497314453125,1.0,283.1499938964844,287.79248046875,289.91949462890625,290.71807861328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689085781574249,1.0,0.0,0.0,0.5499711632728577,0.549974799156189,2.01824228440728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.056396484375,0.0,25.039045333862305,1895.4371337890625,0.0,420.1725463867188,0.2554921209812164,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.6912646293640137,0.2836015522480011,0.2614548206329345,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8772426843643188,0.5963957905769348,0.5690179467201233,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8722273707389832,0.5874404907226562,0.4132071435451507,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7596706748008728,0.3816650509834289,0.3674885332584381,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.6759700775146484,0.2658177614212036,1.2263964414596558,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,296.3187866210937,288.351318359375,1.0,0.6832177042961121,1.0,1.0,0.0,1.0,-3.407654285430908,3.4076449871063232,9.338501513411757e-06,2.6328957080841064,0.3573019206523895,0.3573019206523895,0.0,264.933837890625,273.0,10693.4287109375,-0.0,3804.624267578125,1.0,283.1499938964844,287.791748046875,289.9053039550781,290.7047119140625,293.1499938964844,293.1499938964844,283.1499938964844,17979.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695252776145935,1.0,0.0,0.0,0.5507081151008606,0.5507118105888367,2.0236548436969315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.479248046875,0.0,25.083410263061523,1895.4371337890625,0.0,421.7370910644531,0.2555764615535736,1.0,0.0,3.0,1.0,0.0
11978820,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897306442260742,0.2837448716163635,0.2616865634918213,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.8751636743545532,0.5963430404663086,0.5690839290618896,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.8725969791412354,0.5923565626144409,0.4166833758354187,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.758317768573761,0.3822086155414581,0.3681094348430633,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746196746826172,0.2661046683788299,1.2281924486160278,288.35076904296875,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,296.3182983398437,288.3507995605469,1.0,0.6856629252433777,1.0,1.0,0.0,1.0,-3.4151010513305664,3.4150915145874023,9.380145456816535e-06,2.638944387435913,0.3580021262168884,0.3580021262168884,0.0,267.9855041503906,276.0,10718.3466796875,-0.0,3840.72021484375,1.0,283.1499938964844,287.79022216796875,289.8772277832031,290.6781921386719,293.1499938964844,293.1499938964844,283.1499938964844,17979.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706983864307403,1.0,0.0,0.0,0.5521740913391113,0.5521777868270874,2.034443014053977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.27685546875,0.0,25.171810150146484,1895.4371337890625,0.0,424.7293395996094,0.255744606256485,1.0,0.0,3.0,1.0,0.0
11978880,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897306442260742,0.2837448716163635,0.2616865634918213,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.8751636743545532,0.5963430404663086,0.5690839290618896,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.8725969791412354,0.5923565626144409,0.4166833758354187,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.758317768573761,0.3822086155414581,0.3681094348430633,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746196746826172,0.2661046683788299,1.2281924486160278,288.35076904296875,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,296.3182983398437,288.3507995605469,1.0,0.6856629252433777,1.0,1.0,0.0,1.0,-3.4151010513305664,3.4150915145874023,9.380145456816535e-06,2.638944387435913,0.3580021262168884,0.3580021262168884,0.0,267.9855041503906,276.0,10718.3466796875,-0.0,3840.72021484375,1.0,283.1499938964844,287.79022216796875,289.8772277832031,290.6781921386719,293.1499938964844,293.1499938964844,283.1499938964844,17979.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706983864307403,1.0,0.0,0.0,0.5521740913391113,0.5521777868270874,2.034443014053977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.27685546875,0.0,25.171810150146484,1895.4371337890625,0.0,424.7293395996094,0.255744606256485,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.6882084608078003,0.2838735282421112,0.2619054615497589,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730989694595337,0.5962457656860352,0.5691083073616028,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729697465896606,0.5972688794136047,0.4201571047306061,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569798827171326,0.3827321827411651,0.3687118291854858,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.6732847094535828,0.2663804590702057,1.2299396991729736,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,296.3178100585937,288.3502197265625,1.0,0.6880832314491272,1.0,1.0,0.0,1.0,-3.422398328781128,3.422389030456543,9.42105361900758e-06,2.6448755264282227,0.3586945533752441,0.3586945533752441,0.0,271.03680419921875,279.0,10742.9677734375,-0.0,3876.587158203125,1.0,283.1499938964844,287.7886657714844,289.8497314453125,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717836081981659,1.0,0.0,0.0,0.5536279678344727,0.553631603717804,2.0451704330071152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.030517578125,0.0,25.259672164916992,1895.4371337890625,0.0,427.5165100097656,0.2559117674827575,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.6882084608078003,0.2838735282421112,0.2619054615497589,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730989694595337,0.5962457656860352,0.5691083073616028,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729697465896606,0.5972688794136047,0.4201571047306061,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569798827171326,0.3827321827411651,0.3687118291854858,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.6732847094535828,0.2663804590702057,1.2299396991729736,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,296.3178100585937,288.3502197265625,1.0,0.6880832314491272,1.0,1.0,0.0,1.0,-3.422398328781128,3.422389030456543,9.42105361900758e-06,2.6448755264282227,0.3586945533752441,0.3586945533752441,0.0,271.03680419921875,279.0,10742.9677734375,-0.0,3876.587158203125,1.0,283.1499938964844,287.7886657714844,289.8497314453125,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717836081981659,1.0,0.0,0.0,0.5536279678344727,0.553631603717804,2.0451704330071152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.030517578125,0.0,25.259672164916992,1895.4371337890625,0.0,427.5165100097656,0.2559117674827575,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866976022720337,0.283987283706665,0.2621112465858459,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710482120513916,0.5961043238639832,0.5690914988517761,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733445405960083,0.6021756529808044,0.4236271381378174,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556561827659607,0.3832355141639709,0.3692954778671264,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719648241996765,0.2666453123092651,1.2316389083862305,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,296.3172912597656,288.3496398925781,1.0,0.6904786825180054,1.0,1.0,0.0,1.0,-3.4295456409454346,3.4295363426208496,9.461208719585557e-06,2.6506855487823486,0.3593786954879761,0.3593786954879761,0.0,274.0876770019531,282.0,10767.2734375,-0.0,3912.217041015625,1.0,283.1499938964844,287.787109375,289.8230895996094,290.6269226074219,293.1499938964844,293.1499938964844,283.1499938964844,17980.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727764129638672,1.0,0.0,0.0,0.5550683736801147,0.555072009563446,2.055826264779625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.768310546875,0.0,25.34691429138184,1895.4371337890625,0.0,430.08251953125,0.2560777962207794,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866976022720337,0.283987283706665,0.2621112465858459,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710482120513916,0.5961043238639832,0.5690914988517761,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733445405960083,0.6021756529808044,0.4236271381378174,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556561827659607,0.3832355141639709,0.3692954778671264,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719648241996765,0.2666453123092651,1.2316389083862305,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,296.3172912597656,288.3496398925781,1.0,0.6904786825180054,1.0,1.0,0.0,1.0,-3.4295456409454346,3.4295363426208496,9.461208719585557e-06,2.6506855487823486,0.3593786954879761,0.3593786954879761,0.0,274.0876770019531,282.0,10767.2734375,-0.0,3912.217041015625,1.0,283.1499938964844,287.787109375,289.8230895996094,290.6269226074219,293.1499938964844,293.1499938964844,283.1499938964844,17980.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727764129638672,1.0,0.0,0.0,0.5550683736801147,0.555072009563446,2.055826264779625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.768310546875,0.0,25.34691429138184,1895.4371337890625,0.0,430.08251953125,0.2560777962207794,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851975917816162,0.2840860784053802,0.2623039782047272,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8690115809440613,0.5959197878837585,0.5690344572067261,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737203478813171,0.6070757508277893,0.4270926117897033,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543460130691528,0.3837186992168426,0.36986044049263,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706597805023193,0.2668994665145874,1.2332912683486938,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,296.3167724609375,288.3489990234375,1.0,0.6928496360778809,1.0,1.0,0.0,1.0,-3.436544895172119,3.436535358428955,9.50060803006636e-06,2.656372547149658,0.3600541353225708,0.3600541353225708,0.0,277.1381530761719,285.0,10791.255859375,-0.0,3947.608642578125,1.0,283.1499938964844,287.7855224609375,289.7975769042969,290.60272216796875,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736725389957428,1.0,0.0,0.0,0.5564943552017212,0.5564979910850525,2.0664026934014146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.5185546875,0.0,25.433469772338867,1895.4371337890625,0.0,432.4120178222656,0.2562425434589386,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851975917816162,0.2840860784053802,0.2623039782047272,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8690115809440613,0.5959197878837585,0.5690344572067261,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737203478813171,0.6070757508277893,0.4270926117897033,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543460130691528,0.3837186992168426,0.36986044049263,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706597805023193,0.2668994665145874,1.2332912683486938,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,296.3167724609375,288.3489990234375,1.0,0.6928496360778809,1.0,1.0,0.0,1.0,-3.436544895172119,3.436535358428955,9.50060803006636e-06,2.656372547149658,0.3600541353225708,0.3600541353225708,0.0,277.1381530761719,285.0,10791.255859375,-0.0,3947.608642578125,1.0,283.1499938964844,287.7855224609375,289.7975769042969,290.60272216796875,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736725389957428,1.0,0.0,0.0,0.5564943552017212,0.5564979910850525,2.0664026934014146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.5185546875,0.0,25.433469772338867,1895.4371337890625,0.0,432.4120178222656,0.2562425434589386,1.0,0.0,3.0,1.0,0.0
11979300,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6844514608383179,0.2841296792030334,0.2623952627182007,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8679983615875244,0.595811128616333,0.5689906477928162,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739083409309387,0.6095228791236877,0.4288232922554016,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7536956667900085,0.3839525282382965,0.3701356947422027,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6700126528739929,0.2670225203037262,1.2340997457504272,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,296.3165283203125,288.3486633300781,1.0,0.6940258145332336,1.0,1.0,0.0,1.0,-3.4399874210357666,3.4399778842926025,9.520013009023389e-06,2.659168243408203,0.3603883981704712,0.3603883981704712,0.0,278.6631164550781,285.0,10803.1181640625,-0.0,3965.209228515625,1.0,283.1499938964844,287.78472900390625,289.78533935546875,290.5910949707031,293.1499938964844,293.1499938964844,283.1499938964844,17980.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740835726261139,1.0,0.0,0.0,0.5572013854980469,0.557205080986023,2.0716571569323605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.907958984375,0.0,25.47645568847656,1895.4371337890625,0.0,433.48480224609375,0.2563244104385376,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6837080121040344,0.2841696739196777,0.2624833583831787,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8669888973236084,0.5956923961639404,0.5689374208450317,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8740963935852051,0.6119678616523743,0.4305526316165924,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530487179756165,0.3841814994812011,0.3704065084457397,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6693692803382874,0.2671430706977844,1.2348973751068115,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,296.3162536621094,288.34832763671875,1.0,0.6951960921287537,1.0,1.0,0.0,1.0,-3.443394899368286,3.443385362625122,9.539234270050656e-06,2.661933660507202,0.3607203960418701,0.3607203960418701,0.0,280.1880187988281,288.0,10814.8994140625,-0.0,3982.752685546875,1.0,283.1499938964844,287.783935546875,289.77349853515625,290.579833984375,293.1499938964844,293.1499938964844,283.1499938964844,17980.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744686186313629,1.0,0.0,0.0,0.5579046607017517,0.5579083561897278,2.0768897712741825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.310791015625,0.0,25.519256591796875,1895.4371337890625,0.0,434.4922180175781,0.2564059197902679,1.0,0.0,3.0,1.0,0.0
11979420,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.6822289228439331,0.2842384576797485,0.2626497745513916,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649806976318359,0.5954243540763855,0.5688023567199707,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.87447190284729,0.6168510913848877,0.4340065419673919,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517641186714172,0.384624570608139,0.370934247970581,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.6680933237075806,0.2673766016960144,1.2364596128463743,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,296.31573486328125,288.3476257324219,1.0,0.6975188255310059,1.0,1.0,0.0,1.0,-3.450101375579834,3.45009183883667,9.57710562943248e-06,2.667370319366455,0.3613773584365845,0.3613773584365845,0.0,283.2375183105469,291.0,10838.20703125,-0.0,4017.658447265625,1.0,283.1499938964844,287.7823486328125,289.75103759765625,290.5585327148437,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751585125923157,1.0,0.0,0.0,0.5592989921569824,0.5593026280403137,2.0872837680485645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.174560546875,0.0,25.604246139526367,1895.4371337890625,0.0,436.3031311035156,0.2565677762031555,1.0,0.0,3.0,1.0,0.0
11979480,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.6822289228439331,0.2842384576797485,0.2626497745513916,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649806976318359,0.5954243540763855,0.5688023567199707,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.87447190284729,0.6168510913848877,0.4340065419673919,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517641186714172,0.384624570608139,0.370934247970581,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.6680933237075806,0.2673766016960144,1.2364596128463743,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,296.31573486328125,288.3476257324219,1.0,0.6975188255310059,1.0,1.0,0.0,1.0,-3.450101375579834,3.45009183883667,9.57710562943248e-06,2.667370319366455,0.3613773584365845,0.3613773584365845,0.0,283.2375183105469,291.0,10838.20703125,-0.0,4017.658447265625,1.0,283.1499938964844,287.7823486328125,289.75103759765625,290.5585327148437,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751585125923157,1.0,0.0,0.0,0.5592989921569824,0.5593026280403137,2.0872837680485645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.174560546875,0.0,25.604246139526367,1895.4371337890625,0.0,436.3031311035156,0.2565677762031555,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807600259780884,0.2842922210693359,0.2628029584884643,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629868626594543,0.5951159000396729,0.5686295032501221,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.874846339225769,0.6217243075370789,0.4374535977840423,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504916191101074,0.3850477039813995,0.371443510055542,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668317914009094,0.2676002085208893,1.237978219985962,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,296.3152160644531,288.346923828125,1.0,0.6998178958892822,1.0,1.0,0.0,1.0,-3.4566638469696045,3.4566540718078613,9.614210284780713e-06,2.672680377960205,0.3620246648788452,0.3620246648788452,0.0,286.28631591796875,294.0,10861.1650390625,-0.0,4052.31689453125,1.0,283.1499938964844,287.78076171875,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475737601518631,1.0,0.0,0.0,0.5606762766838074,0.5606799125671387,2.0975765124831014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.1416015625,0.0,25.688371658325195,1895.4371337890625,0.0,437.82916259765625,0.2567280232906341,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807600259780884,0.2842922210693359,0.2628029584884643,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629868626594543,0.5951159000396729,0.5686295032501221,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.874846339225769,0.6217243075370789,0.4374535977840423,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504916191101074,0.3850477039813995,0.371443510055542,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668317914009094,0.2676002085208893,1.237978219985962,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,296.3152160644531,288.346923828125,1.0,0.6998178958892822,1.0,1.0,0.0,1.0,-3.4566638469696045,3.4566540718078613,9.614210284780713e-06,2.672680377960205,0.3620246648788452,0.3620246648788452,0.0,286.28631591796875,294.0,10861.1650390625,-0.0,4052.31689453125,1.0,283.1499938964844,287.78076171875,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475737601518631,1.0,0.0,0.0,0.5606762766838074,0.5606799125671387,2.0975765124831014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.1416015625,0.0,25.688371658325195,1895.4371337890625,0.0,437.82916259765625,0.2567280232906341,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6793010234832764,0.2843308746814728,0.262942910194397,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.861007571220398,0.5947681069374084,0.568419873714447,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461608886719,0.87521892786026,0.6265860199928284,0.4408928453922272,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492308020591736,0.3854510188102722,0.3719343841075897,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.66558438539505,0.2678140699863434,1.2394543886184692,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,296.3146667480469,288.3461608886719,1.0,0.7020935416221619,1.0,1.0,0.0,1.0,-3.463083505630493,3.46307373046875,9.65054550761124e-06,2.677863359451294,0.3626620471477508,0.3626620471477508,0.0,289.33447265625,297.0,10883.76953125,-0.0,4086.726806640625,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.5217590332031,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762022495269775,1.0,0.0,0.0,0.5620359182357788,0.5620395541191101,2.1077619649645385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.243408203125,0.0,25.771589279174805,1895.4371337890625,0.0,439.0574340820313,0.2568866014480591,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6793010234832764,0.2843308746814728,0.262942910194397,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.861007571220398,0.5947681069374084,0.568419873714447,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461608886719,0.87521892786026,0.6265860199928284,0.4408928453922272,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492308020591736,0.3854510188102722,0.3719343841075897,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.66558438539505,0.2678140699863434,1.2394543886184692,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,296.3146667480469,288.3461608886719,1.0,0.7020935416221619,1.0,1.0,0.0,1.0,-3.463083505630493,3.46307373046875,9.65054550761124e-06,2.677863359451294,0.3626620471477508,0.3626620471477508,0.0,289.33447265625,297.0,10883.76953125,-0.0,4086.726806640625,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.5217590332031,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762022495269775,1.0,0.0,0.0,0.5620359182357788,0.5620395541191101,2.1077619649645385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.243408203125,0.0,25.771589279174805,1895.4371337890625,0.0,439.0574340820313,0.2568866014480591,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778500080108643,0.2843534350395202,0.2630692720413208,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590406179428101,0.5943789482116699,0.5681731700897217,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755815029144287,0.6314079761505127,0.444314956665039,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479795217514038,0.385833740234375,0.3724066615104675,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643497347831726,0.2680182158946991,1.240889072418213,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,296.3139953613281,288.3454284667969,1.0,0.7043453454971313,1.0,1.0,0.0,1.0,-3.4693491458892822,3.469339609146118,9.68604308582144e-06,2.6829099655151367,0.3632892966270447,0.3632892966270447,0.0,292.3838806152344,300.0,10906.0009765625,-0.0,4120.86474609375,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068359375,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476549357175827,1.0,0.0,0.0,0.5633772015571594,0.5633808374404907,2.1178342635153058e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.510986328125,0.0,25.85384750366211,1895.4371337890625,0.0,439.9773254394531,0.2570433318614959,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778500080108643,0.2843534350395202,0.2630692720413208,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590406179428101,0.5943789482116699,0.5681731700897217,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755815029144287,0.6314079761505127,0.444314956665039,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479795217514038,0.385833740234375,0.3724066615104675,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643497347831726,0.2680182158946991,1.240889072418213,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,296.3139953613281,288.3454284667969,1.0,0.7043453454971313,1.0,1.0,0.0,1.0,-3.4693491458892822,3.469339609146118,9.68604308582144e-06,2.6829099655151367,0.3632892966270447,0.3632892966270447,0.0,292.3838806152344,300.0,10906.0009765625,-0.0,4120.86474609375,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068359375,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476549357175827,1.0,0.0,0.0,0.5633772015571594,0.5633808374404907,2.1178342635153058e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.510986328125,0.0,25.85384750366211,1895.4371337890625,0.0,439.9773254394531,0.2570433318614959,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771227717399597,0.2843568325042724,0.2631263434886932,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8580554723739624,0.5941634774208069,0.5680323243141174,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757375478744507,0.6337577700614929,0.4459942579269409,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7473530173301697,0.3860155344009399,0.3726347982883453,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6637333035469055,0.2681158185005188,1.241589903831482,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,296.3133544921875,288.34503173828125,1.0,0.7054599523544312,1.0,1.0,0.0,1.0,-3.472386360168457,3.472376585006714,9.703263458504807e-06,2.685352802276612,0.3635987043380737,0.3635987043380737,0.0,293.9140014648437,300.0,10916.927734375,-0.0,4137.76123046875,1.0,283.1499938964844,287.7767944335937,289.6896057128906,290.5003662109375,293.1499938964844,293.1499938964844,283.1499938964844,17981.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766791462898254,1.0,0.0,0.0,0.5640403032302856,0.5640439987182617,2.1228228064273932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.2109375,0.0,25.894580841064453,1895.4371337890625,0.0,440.3218078613281,0.2571209967136383,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6763933300971985,0.2843547165393829,0.2631787955760956,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8570678234100342,0.5939340591430664,0.5678784251213074,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8758713603019714,0.636073112487793,0.447644978761673,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7467248439788818,0.3861906826496124,0.372857004404068,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631163954734802,0.2682098746299743,1.2422773838043213,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,296.31256103515625,288.3446044921875,1.0,0.7065656185150146,1.0,1.0,0.0,1.0,-3.475344181060791,3.475334644317627,9.720042726257816e-06,2.687729358673096,0.3639050126075744,0.3639050126075744,0.0,295.4481811523437,303.0,10927.7060546875,-0.0,4154.50390625,1.0,283.1499938964844,287.7759704589844,289.6834716796875,290.4945983886719,293.1499938964844,293.1499938964844,283.1499938964844,17981.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767788350582123,1.0,0.0,0.0,0.564697802066803,0.564701497554779,2.1277749340242732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.94873046875,0.0,25.93501853942871,1895.4371337890625,0.0,440.5865783691406,0.2571980953216553,1.0,0.0,3.0,1.0,0.0
11980020,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749358177185059,0.2843358814716339,0.2632704973220825,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550962805747986,0.593440592288971,0.5675364136695862,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761090040206909,0.6406585574150085,0.4509018361568451,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454713582992554,0.3865227997303009,0.3732843399047851,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618876457214355,0.2683877646923065,1.2436078786849976,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,296.31085205078125,288.3436889648437,1.0,0.708751380443573,1.0,1.0,0.0,1.0,-3.4810757637023926,3.4810659885406494,9.752567166287918e-06,2.6923232078552246,0.3645082116127014,0.3645082116127014,0.0,298.5179138183594,306.0,10948.8720703125,-0.0,4187.5966796875,1.0,283.1499938964844,287.7743225097656,289.6734313964844,290.4852600097656,293.1499938964844,293.1499938964844,283.1499938964844,17981.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768792986869812,1.0,0.0,0.0,0.5659952163696289,0.565998911857605,2.1375633707521047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.548828125,0.0,26.014951705932617,1895.4371337890625,0.0,440.8535461425781,0.2573505640029907,1.0,0.0,3.0,1.0,0.0
11980080,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749358177185059,0.2843358814716339,0.2632704973220825,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550962805747986,0.593440592288971,0.5675364136695862,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761090040206909,0.6406585574150085,0.4509018361568451,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454713582992554,0.3865227997303009,0.3732843399047851,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618876457214355,0.2683877646923065,1.2436078786849976,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,296.31085205078125,288.3436889648437,1.0,0.708751380443573,1.0,1.0,0.0,1.0,-3.4810757637023926,3.4810659885406494,9.752567166287918e-06,2.6923232078552246,0.3645082116127014,0.3645082116127014,0.0,298.5179138183594,306.0,10948.8720703125,-0.0,4187.5966796875,1.0,283.1499938964844,287.7743225097656,289.6734313964844,290.4852600097656,293.1499938964844,293.1499938964844,283.1499938964844,17981.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768792986869812,1.0,0.0,0.0,0.5659952163696289,0.565998911857605,2.1375633707521047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.548828125,0.0,26.014951705932617,1895.4371337890625,0.0,440.8535461425781,0.2573505640029907,1.0,0.0,3.0,1.0,0.0
11980140,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734864115715027,0.2842986285686493,0.2633455693721771,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531385660171509,0.59290611743927,0.5671547055244446,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763353824615479,0.6452130079269409,0.4541318714618683,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442271709442139,0.3868318498134613,0.373689740896225,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606709957122803,0.268553227186203,1.2448817491531372,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,296.3092041015625,288.3427429199219,1.0,0.7109058499336243,1.0,1.0,0.0,1.0,-3.486612796783448,3.486603021621704,9.78399475570768e-06,2.6967451572418213,0.365098625421524,0.365098625421524,0.0,301.5819396972656,309.0,10969.560546875,-0.0,4220.248046875,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768427908420563,1.0,0.0,0.0,0.5672683119773865,0.5672720074653625,2.1471903366432343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.365478515625,0.0,26.093551635742188,1895.4371337890625,0.0,440.7565307617188,0.257500559091568,1.0,0.0,3.0,1.0,0.0
11980200,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734864115715027,0.2842986285686493,0.2633455693721771,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531385660171509,0.59290611743927,0.5671547055244446,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763353824615479,0.6452130079269409,0.4541318714618683,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442271709442139,0.3868318498134613,0.373689740896225,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606709957122803,0.268553227186203,1.2448817491531372,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,296.3092041015625,288.3427429199219,1.0,0.7109058499336243,1.0,1.0,0.0,1.0,-3.486612796783448,3.486603021621704,9.78399475570768e-06,2.6967451572418213,0.365098625421524,0.365098625421524,0.0,301.5819396972656,309.0,10969.560546875,-0.0,4220.248046875,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768427908420563,1.0,0.0,0.0,0.5672683119773865,0.5672720074653625,2.1471903366432343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.365478515625,0.0,26.093551635742188,1895.4371337890625,0.0,440.7565307617188,0.257500559091568,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720468997955322,0.2842439711093902,0.2634049654006958,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511977791786194,0.592335045337677,0.5667380094528198,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765585422515869,0.6497448086738586,0.4573454856872558,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429934740066528,0.387118935585022,0.3740744292736053,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594685316085815,0.2687079012393951,1.2461062669754028,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,296.3076477050781,288.341796875,1.0,0.7130323052406311,1.0,1.0,0.0,1.0,-3.491984605789185,3.4919745922088623,9.81448647507932e-06,2.7010176181793213,0.3656763732433319,0.3656763732433319,0.0,304.6395568847656,312.0,10989.796875,-0.0,4252.5234375,1.0,283.1499938964844,287.77099609375,289.6634216308594,290.4764099121094,293.1499938964844,293.1499938964844,283.1499938964844,17982.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766652286052704,1.0,0.0,0.0,0.5685169696807861,0.5685206651687622,2.1566533447980883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.448974609375,0.0,26.17079162597656,1895.4371337890625,0.0,440.2848815917969,0.2576479911804199,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720468997955322,0.2842439711093902,0.2634049654006958,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511977791786194,0.592335045337677,0.5667380094528198,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765585422515869,0.6497448086738586,0.4573454856872558,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429934740066528,0.387118935585022,0.3740744292736053,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594685316085815,0.2687079012393951,1.2461062669754028,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,296.3076477050781,288.341796875,1.0,0.7130323052406311,1.0,1.0,0.0,1.0,-3.491984605789185,3.4919745922088623,9.81448647507932e-06,2.7010176181793213,0.3656763732433319,0.3656763732433319,0.0,304.6395568847656,312.0,10989.796875,-0.0,4252.5234375,1.0,283.1499938964844,287.77099609375,289.6634216308594,290.4764099121094,293.1499938964844,293.1499938964844,283.1499938964844,17982.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766652286052704,1.0,0.0,0.0,0.5685169696807861,0.5685206651687622,2.1566533447980883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.448974609375,0.0,26.17079162597656,1895.4371337890625,0.0,440.2848815917969,0.2576479911804199,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706170439720154,0.284172385931015,0.2634493112564087,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492737412452698,0.5917296409606934,0.5662888288497925,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767778873443604,0.6542528867721558,0.4605428874492645,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417696118354797,0.3873847126960754,0.3744390904903412,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582802534103394,0.268852949142456,1.2472872734069824,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,296.30615234375,288.3408508300781,1.0,0.7151331305503845,1.0,1.0,0.0,1.0,-3.4972033500671387,3.4971935749053955,9.844104170042556e-06,2.7051496505737305,0.3662414848804474,0.3662414848804474,0.0,307.69244384765625,300.0,11009.5908203125,-0.0,4284.458984375,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.4774780273437,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763447642326355,1.0,0.0,0.0,0.5697410702705383,0.5697447657585144,2.1659504412241404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.841552734375,0.0,26.246654510498047,1895.4371337890625,0.0,439.4349060058594,0.2577928006649017,1.0,0.0,3.0,1.0,0.0
