time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706170439720154,0.284172385931015,0.2634493112564087,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492737412452698,0.5917296409606934,0.5662888288497925,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767778873443604,0.6542528867721558,0.4605428874492645,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417696118354797,0.3873847126960754,0.3744390904903412,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582802534103394,0.268852949142456,1.2472872734069824,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,296.30615234375,288.3408508300781,1.0,0.7151331305503845,1.0,1.0,0.0,1.0,-3.4972033500671387,3.4971935749053955,9.844104170042556e-06,2.7051496505737305,0.3662414848804474,0.3662414848804474,0.0,307.69244384765625,300.0,11009.5908203125,-0.0,4284.458984375,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.4774780273437,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763447642326355,1.0,0.0,0.0,0.5697410702705383,0.5697447657585144,2.1659504412241404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.841552734375,0.0,26.246654510498047,1895.4371337890625,0.0,439.4349060058594,0.2577928006649017,1.0,0.0,3.0,1.0,0.0
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712581515312195,0.2841323912143707,0.2633621394634247,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8499410152435303,0.5914146900177002,0.5659430027008057,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786628246307373,0.6564980149269104,0.4620541930198669,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.7425202131271362,0.3875098824501037,0.3745042383670807,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589758396148682,0.2689223289489746,1.247341513633728,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,296.30548095703125,288.34002685546875,1.0,0.7144167423248291,1.0,1.0,0.0,1.0,-3.498647689819336,3.4986379146575928,9.852459697867744e-06,2.706348419189453,0.3665147125720978,0.3665147125720978,0.0,306.38677978515625,300.0,11018.072265625,-0.0,4280.4609375,1.0,283.1499938964844,287.7684631347656,289.6658630371094,290.4794616699219,293.1499938964844,293.1499938964844,283.1499938964844,17982.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761275351047516,1.0,0.0,0.0,0.5703397989273071,0.5703434944152832,2.1705053754317305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.06640625,0.0,26.28388786315918,1895.4371337890625,0.0,438.8597106933594,0.2578639686107635,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726183891296387,0.2841003239154815,0.2632244229316711,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.851466715335846,0.591097891330719,0.5655362010002136,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8814927935600281,0.6587435603141785,0.4635221660137176,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439921498298645,0.3876373767852783,0.3745118379592895,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.660356342792511,0.2689980268478393,1.247138261795044,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,296.304931640625,288.3387451171875,1.0,0.7131110429763794,1.0,1.0,0.0,1.0,-3.4995243549346924,3.499514579772949,9.857511940936092e-06,2.707068681716919,0.366774320602417,0.366774320602417,0.0,303.6216735839844,288.0,11025.6689453125,-0.0,4266.24560546875,1.0,283.1499938964844,287.7672424316406,289.6687316894531,290.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475870817899704,1.0,0.0,0.0,0.5709130167961121,0.5709167122840881,2.1748704170931887e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.0185546875,0.0,26.31981468200684,1895.4371337890625,0.0,438.1809692382813,0.2579331696033478,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766799688339233,0.2840622365474701,0.2628822028636932,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8561100959777832,0.5904630422592163,0.5646260380744934,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889110684394836,0.6632372140884399,0.4663898348808288,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.748286247253418,0.3879038393497467,0.3744422197341919,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644092798233032,0.2691752016544342,1.2463897466659546,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,296.3041687011719,288.3358154296875,1.0,0.7092689871788025,1.0,1.0,0.0,1.0,-3.5004844665527344,3.500474452972412,9.863069863058628e-06,2.7078659534454346,0.3672603964805603,0.3672603964805603,0.0,295.6605224609375,276.0,11039.388671875,-0.0,4221.18310546875,1.0,283.1499938964844,287.7643737792969,289.6775817871094,290.4913330078125,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752076268196106,1.0,0.0,0.0,0.5719916224479675,0.5719953179359436,2.1830960150737155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.55078125,0.0,26.38780212402344,1895.4371337890625,0.0,436.4323120117188,0.2580647468566894,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766799688339233,0.2840622365474701,0.2628822028636932,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8561100959777832,0.5904630422592163,0.5646260380744934,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889110684394836,0.6632372140884399,0.4663898348808288,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.748286247253418,0.3879038393497467,0.3744422197341919,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644092798233032,0.2691752016544342,1.2463897466659546,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,296.3041687011719,288.3358154296875,1.0,0.7092689871788025,1.0,1.0,0.0,1.0,-3.5004844665527344,3.500474452972412,9.863069863058628e-06,2.7078659534454346,0.3672603964805603,0.3672603964805603,0.0,295.6605224609375,276.0,11039.388671875,-0.0,4221.18310546875,1.0,283.1499938964844,287.7643737792969,289.6775817871094,290.4913330078125,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752076268196106,1.0,0.0,0.0,0.5719916224479675,0.5719953179359436,2.1830960150737155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.55078125,0.0,26.38780212402344,1895.4371337890625,0.0,436.4323120117188,0.2580647468566894,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6793339848518372,0.2840549349784851,0.2626848816871643,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8591723442077637,0.5901323556900024,0.5641195774078369,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8934769034385681,0.6655744910240173,0.4678573906421661,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510744333267212,0.3880484700202942,0.3743791282176971,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6670483350753784,0.2692815661430359,1.2459088563919067,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,296.3039245605469,288.334228515625,1.0,0.7068430781364441,1.0,1.0,0.0,1.0,-3.500748872756958,3.500739097595215,9.864602361631114e-06,2.708085775375366,0.3674964606761932,0.3674964606761932,0.0,290.6797180175781,276.0,11045.89453125,-0.0,4192.1005859375,1.0,283.1499938964844,287.7628479003906,289.6839294433594,290.49761962890625,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747748970985412,1.0,0.0,0.0,0.572517454624176,0.5725211501121521,2.187111647344864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.37744140625,0.0,26.42107582092285,1895.4371337890625,0.0,435.2951965332031,0.258129358291626,1.0,0.0,3.0,1.0,0.0
11980800,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6820339560508728,0.2840541899204254,0.2624972760677337,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8623033761978149,0.5898265242576599,0.5636397004127502,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8980154395103455,0.6677312254905701,0.4692030847072601,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7539129853248596,0.388184905052185,0.37431201338768,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.669735848903656,0.2693876028060913,1.245444416999817,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,296.30377197265625,288.3327941894531,1.0,0.7044457793235779,1.0,1.0,0.0,1.0,-3.5009255409240723,3.500915765762329,9.865617357718293e-06,2.7082295417785645,0.3677051365375519,0.3677051365375519,0.0,285.7759704589844,264.0,11051.6015625,-0.0,4163.24609375,1.0,283.1499938964844,287.7614440917969,289.6908874511719,290.50445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17985.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743183255195617,1.0,0.0,0.0,0.5729830861091614,0.5729867815971375,2.190670755908286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.00732421875,0.0,26.450592041015625,1895.4371337890625,0.0,434.09869384765625,0.2581866979598999,1.0,0.0,3.0,1.0,0.0
11980860,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883422136306763,0.2840680778026581,0.2620971202850342,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.8696783781051636,0.589185893535614,0.5626115798950195,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085344076156616,0.6722190976142883,0.4719845056533813,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605793476104736,0.3884761035442352,0.3741538524627685,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760367751121521,0.2696309089660644,1.2444595098495483,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,296.3036193847656,288.3297424316406,1.0,0.6991025805473328,1.0,1.0,0.0,1.0,-3.50117826461792,3.5011684894561768,9.867037988442462e-06,2.708423376083374,0.3680983781814575,0.3680983781814575,0.0,274.8987731933594,252.0,11061.8212890625,-0.0,4098.87255859375,1.0,283.1499938964844,287.758544921875,289.7081604003906,290.5217590332031,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735506176948547,1.0,0.0,0.0,0.5738746523857117,0.5738783478736877,2.1974932096213703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.33837890625,0.0,26.50751304626465,1895.4371337890625,0.0,432.0943298339844,0.2582978904247284,1.0,0.0,3.0,1.0,0.0
11980920,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883422136306763,0.2840680778026581,0.2620971202850342,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.8696783781051636,0.589185893535614,0.5626115798950195,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085344076156616,0.6722190976142883,0.4719845056533813,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605793476104736,0.3884761035442352,0.3741538524627685,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760367751121521,0.2696309089660644,1.2444595098495483,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,296.3036193847656,288.3297424316406,1.0,0.6991025805473328,1.0,1.0,0.0,1.0,-3.50117826461792,3.5011684894561768,9.867037988442462e-06,2.708423376083374,0.3680983781814575,0.3680983781814575,0.0,274.8987731933594,252.0,11061.8212890625,-0.0,4098.87255859375,1.0,283.1499938964844,287.758544921875,289.7081604003906,290.5217590332031,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735506176948547,1.0,0.0,0.0,0.5738746523857117,0.5738783478736877,2.1974932096213703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.33837890625,0.0,26.50751304626465,1895.4371337890625,0.0,432.0943298339844,0.2582978904247284,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954424381256104,0.2840956747531891,0.2616919279098511,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780822157859802,0.588536262512207,0.5615561008453369,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210705161094666,0.6766916513442993,0.4747417867183685,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681724429130554,0.3887712359428406,0.3739807307720184,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831753253936768,0.2698988616466522,1.243497014045715,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,296.3035888671875,288.3265380859375,1.0,0.6934725046157837,1.0,1.0,0.0,1.0,-3.501372098922729,3.5013623237609863,9.868081178865395e-06,2.7085556983947754,0.3684129118919372,0.3684129118919372,0.0,263.5072631835937,240.0,11068.7939453125,-0.0,4031.263671875,1.0,283.1499938964844,287.7555236816406,289.72625732421875,290.54052734375,293.1499938964844,293.1499938964844,283.1499938964844,17988.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733504056930542,1.0,0.0,0.0,0.574611485004425,0.5746152400970459,2.20314007037814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.715087890625,0.0,26.555561065673828,1895.4371337890625,0.0,431.5731201171875,0.2583935558795929,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954424381256104,0.2840956747531891,0.2616919279098511,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780822157859802,0.588536262512207,0.5615561008453369,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210705161094666,0.6766916513442993,0.4747417867183685,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681724429130554,0.3887712359428406,0.3739807307720184,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831753253936768,0.2698988616466522,1.243497014045715,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,296.3035888671875,288.3265380859375,1.0,0.6934725046157837,1.0,1.0,0.0,1.0,-3.501372098922729,3.5013623237609863,9.868081178865395e-06,2.7085556983947754,0.3684129118919372,0.3684129118919372,0.0,263.5072631835937,240.0,11068.7939453125,-0.0,4031.263671875,1.0,283.1499938964844,287.7555236816406,289.72625732421875,290.54052734375,293.1499938964844,293.1499938964844,283.1499938964844,17988.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733504056930542,1.0,0.0,0.0,0.574611485004425,0.5746152400970459,2.20314007037814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.715087890625,0.0,26.555561065673828,1895.4371337890625,0.0,431.5731201171875,0.2583935558795929,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992636919021606,0.2841127514839172,0.261488676071167,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.882652223110199,0.5882070064544678,0.5610201954841614,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.9279364943504332,0.6789200901985168,0.4761121273040771,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.7723060250282288,0.3889186382293701,0.373890221118927,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6870384812355042,0.2700401842594147,1.2430309057235718,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,296.3036193847656,288.32489013671875,1.0,0.6905905604362488,1.0,1.0,0.0,1.0,-3.5014615058898926,3.5014517307281494,9.868546840152703e-06,2.7086105346679688,0.3685350120067596,0.3685350120067596,0.0,257.7033996582031,240.0,11070.9267578125,-0.0,3996.79150390625,1.0,283.1499938964844,287.7539978027344,289.7347717285156,290.54949951171875,293.1499938964844,293.1499938964844,283.1499938964844,17990.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734230041503906,1.0,0.0,0.0,0.5749087929725647,0.5749124884605408,2.2054203796528785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.387939453125,0.0,26.57543182373047,1895.4371337890625,0.0,431.7620544433594,0.2584339678287506,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032585144042969,0.2841313183307647,0.2612853348255157,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8874661922454834,0.5878745317459106,0.5604796409606934,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.9350840449333192,0.6811426281929016,0.4774773120880127,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.7766649127006531,0.3890653848648071,0.3737975358963012,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910926103591919,0.2701855301856994,1.242575764656067,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,296.3036193847656,288.3232727050781,1.0,0.6876776218414307,1.0,1.0,0.0,1.0,-3.50154995918274,3.501540184020996,9.868997949524784e-06,2.7086615562438965,0.3686314523220062,0.3686314523220062,0.0,251.8560028076172,228.0,11072.10546875,-0.0,3962.05419921875,1.0,283.1499938964844,287.7524719238281,289.7427673339844,290.5579528808594,293.1499938964844,293.1499938964844,283.1499938964844,17991.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735595285892486,1.0,0.0,0.0,0.5751538872718811,0.5751575827598572,2.2073010086387512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.681884765625,0.0,26.592214584350582,1895.4371337890625,0.0,432.1175231933594,0.2584688663482666,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117064595222473,0.284171849489212,0.2608788907527923,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978437185287476,0.5872001051902771,0.5593863725662231,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9499062299728394,0.685569167137146,0.4801925122737884,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860792875289917,0.3893560469150543,0.3736065328121185,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997762322425842,0.2704866528511047,1.24169921875,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,296.3036193847656,288.3200988769531,1.0,0.6817812919616699,1.0,1.0,0.0,1.0,-3.501728057861328,3.501718044281006,9.869880159385502e-06,2.7087550163269043,0.3687407374382019,0.3687407374382019,0.0,240.0773468017578,216.0,11071.40625,-0.0,3892.075439453125,1.0,283.1499938964844,287.74951171875,289.7571105957031,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738836586475372,1.0,0.0,0.0,0.575471818447113,0.5754755139350891,2.209742078207455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.06201171875,0.0,26.615535736083984,1895.4371337890625,0.0,432.9627075195313,0.2585200369358063,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117064595222473,0.284171849489212,0.2608788907527923,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978437185287476,0.5872001051902771,0.5593863725662231,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9499062299728394,0.685569167137146,0.4801925122737884,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860792875289917,0.3893560469150543,0.3736065328121185,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997762322425842,0.2704866528511047,1.24169921875,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,296.3036193847656,288.3200988769531,1.0,0.6817812919616699,1.0,1.0,0.0,1.0,-3.501728057861328,3.501718044281006,9.869880159385502e-06,2.7087550163269043,0.3687407374382019,0.3687407374382019,0.0,240.0773468017578,216.0,11071.40625,-0.0,3892.075439453125,1.0,283.1499938964844,287.74951171875,289.7571105957031,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738836586475372,1.0,0.0,0.0,0.575471818447113,0.5754755139350891,2.209742078207455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.06201171875,0.0,26.615535736083984,1895.4371337890625,0.0,432.9627075195313,0.2585200369358063,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7203628420829773,0.2842160165309906,0.2604734003543854,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095342755317688,0.5865130424499512,0.5582785606384277,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649583697319032,0.6899687051773071,0.4828871488571167,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964741587638855,0.3896420001983642,0.3734086751937866,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092440724372864,0.2708003222942352,1.2408682107925415,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,296.3035583496094,288.3171081542969,1.0,0.6758121848106384,1.0,1.0,0.0,1.0,-3.501911163330078,3.501901149749756,9.87076145975152e-06,2.708841323852539,0.3687249422073364,0.3687249422073364,0.0,228.2305450439453,204.0,11066.2705078125,-0.0,3821.695068359375,1.0,283.1499938964844,287.7467346191406,289.7694091796875,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17997.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741011261940002,1.0,0.0,0.0,0.5755294561386108,0.5755331516265869,2.2101845686961497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.733642578125,0.0,26.623226165771484,1895.4371337890625,0.0,433.53070068359375,0.2585426568984985,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7203628420829773,0.2842160165309906,0.2604734003543854,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095342755317688,0.5865130424499512,0.5582785606384277,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649583697319032,0.6899687051773071,0.4828871488571167,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964741587638855,0.3896420001983642,0.3734086751937866,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092440724372864,0.2708003222942352,1.2408682107925415,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,296.3035583496094,288.3171081542969,1.0,0.6758121848106384,1.0,1.0,0.0,1.0,-3.501911163330078,3.501901149749756,9.87076145975152e-06,2.708841323852539,0.3687249422073364,0.3687249422073364,0.0,228.2305450439453,204.0,11066.2705078125,-0.0,3821.695068359375,1.0,283.1499938964844,287.7467346191406,289.7694091796875,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17997.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741011261940002,1.0,0.0,0.0,0.5755294561386108,0.5755331516265869,2.2101845686961497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.733642578125,0.0,26.623226165771484,1895.4371337890625,0.0,433.53070068359375,0.2585426568984985,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.729516863822937,0.2842634618282318,0.2600695490837097,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235867857933044,0.5858144760131836,0.5571581721305847,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797369837760924,0.6943398714065552,0.4855611026287079,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078978657722473,0.3899230062961578,0.37320476770401,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7190378308296204,0.2711254060268402,1.2400823831558228,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,296.3034973144531,288.3143920898437,1.0,0.6697865724563599,1.0,1.0,0.0,1.0,-3.502103567123413,3.502093553543091,9.87166913546389e-06,2.708925247192383,0.3685708343982696,0.3685708343982696,0.0,216.34820556640625,192.0,11056.3408203125,-0.0,3751.117919921875,1.0,283.1499938964844,287.7442321777344,289.7802429199219,290.5961303710937,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741020202636719,1.0,0.0,0.0,0.575296938419342,0.5753006339073181,2.2083991524368685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.651611328125,0.0,26.61337661743164,1895.4371337890625,0.0,433.5330200195313,0.2585330307483673,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.729516863822937,0.2842634618282318,0.2600695490837097,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235867857933044,0.5858144760131836,0.5571581721305847,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797369837760924,0.6943398714065552,0.4855611026287079,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078978657722473,0.3899230062961578,0.37320476770401,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7190378308296204,0.2711254060268402,1.2400823831558228,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,296.3034973144531,288.3143920898437,1.0,0.6697865724563599,1.0,1.0,0.0,1.0,-3.502103567123413,3.502093553543091,9.87166913546389e-06,2.708925247192383,0.3685708343982696,0.3685708343982696,0.0,216.34820556640625,192.0,11056.3408203125,-0.0,3751.117919921875,1.0,283.1499938964844,287.7442321777344,289.7802429199219,290.5961303710937,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741020202636719,1.0,0.0,0.0,0.575296938419342,0.5753006339073181,2.2083991524368685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.651611328125,0.0,26.61337661743164,1895.4371337890625,0.0,433.5330200195313,0.2585330307483673,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.739661693572998,0.2843143045902252,0.2596679627895355,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395479559898376,0.5851054787635803,0.5560270547866821,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938101172447203,0.6986818313598633,0.4882142245769501,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198614120483398,0.3901992738246918,0.3729955554008484,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293164730072021,0.2714615762233734,1.2393428087234497,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,296.3033752441406,288.31207275390625,1.0,0.6637135148048401,1.0,1.0,0.0,1.0,-3.502309560775757,3.5022997856140137,9.872632290353067e-06,2.7090117931365967,0.3682659566402435,0.3682659566402435,0.0,204.44647216796875,180.0,11041.2900390625,-0.0,3680.450927734375,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.60516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18006.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738679230213165,1.0,0.0,0.0,0.5747467875480652,0.5747504830360413,2.204177462772349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.7626953125,0.0,26.5842342376709,1895.4371337890625,0.0,432.9216613769531,0.2584877610206604,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.739661693572998,0.2843143045902252,0.2596679627895355,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395479559898376,0.5851054787635803,0.5560270547866821,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938101172447203,0.6986818313598633,0.4882142245769501,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198614120483398,0.3901992738246918,0.3729955554008484,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293164730072021,0.2714615762233734,1.2393428087234497,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,296.3033752441406,288.31207275390625,1.0,0.6637135148048401,1.0,1.0,0.0,1.0,-3.502309560775757,3.5022997856140137,9.872632290353067e-06,2.7090117931365967,0.3682659566402435,0.3682659566402435,0.0,204.44647216796875,180.0,11041.2900390625,-0.0,3680.450927734375,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.60516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18006.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738679230213165,1.0,0.0,0.0,0.5747467875480652,0.5747504830360413,2.204177462772349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.7626953125,0.0,26.5842342376709,1895.4371337890625,0.0,432.9216613769531,0.2584877610206604,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7450093626976013,0.2843371331691742,0.2594772279262543,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9476416110992432,0.5847434401512146,0.555467426776886,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9990000128746032,0.7008767127990723,0.4884072840213775,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.8258752226829529,0.3903317153453827,0.3728986084461212,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7346083521842957,0.2716301679611206,1.2390363216400146,288.3109741210937,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,296.3033447265625,288.31085205078125,1.0,0.660592257976532,1.0,1.0,0.0,1.0,-3.5012311935424805,3.5012214183807373,9.866797881841194e-06,2.7082669734954834,0.368049681186676,0.368049681186676,0.0,198.70838928222656,180.0,11030.64453125,-0.0,3643.409423828125,1.0,283.1499938964844,287.7411193847656,289.7945556640625,290.6091613769531,293.1499938964844,293.1499938964844,283.1499938964844,18008.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736667573451996,1.0,0.0,0.0,0.5743395090103149,0.574343204498291,2.201054982720052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.041259765625,0.0,26.561656951904297,1895.4371337890625,0.0,432.39691162109375,0.2584503591060638,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7489543557167053,0.2843213677406311,0.2593339085578918,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30645751953125,0.9533241391181946,0.5843404531478882,0.5549567341804504,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30645751953125,0.9990000128746032,0.7036184668540955,0.4807757437229156,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065490722656,0.8302616477012634,0.3904258012771606,0.3728512227535248,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7385202050209045,0.2717673480510711,1.2389836311340332,288.3064880371094,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,296.30523681640625,288.3059387207031,1.0,0.6569122076034546,1.0,1.0,0.0,1.0,-3.49110746383667,3.4910976886749268,9.810258234210778e-06,2.700597286224365,0.3677392303943634,0.3677392303943634,0.0,194.2846221923828,183.0,11007.5419921875,-0.0,3592.319091796875,1.0,283.1499938964844,287.7389831542969,289.7988586425781,290.6127319335937,293.1499938964844,293.1499938964844,283.1499938964844,18011.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734168648719787,1.0,0.0,0.0,0.573788583278656,0.5737922787666321,2.196834358869637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.540283203125,0.0,26.531295776367188,1895.4371337890625,0.0,431.74609375,0.2583999335765838,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.7529032826423645,0.2842783033847809,0.2591565251350403,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585871696472168,0.5835064053535461,0.5540358424186707,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7104023098945618,0.4726428389549255,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346972465515137,0.3905994892120361,0.3728700578212738,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.7425822615623474,0.2720752358436584,1.2395999431610107,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,296.31640625,288.2977905273437,1.0,0.6536731123924255,1.0,1.0,0.0,1.0,-3.4807345867156982,3.480724811553955,9.751114703249186e-06,2.6922285556793213,0.3669029474258423,0.3669029474258423,0.0,189.98036193847656,186.0,10966.669921875,-0.0,3541.60986328125,1.0,283.1499938964844,287.7325134277344,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726154506206512,1.0,0.0,0.0,0.5721607208251953,0.5721644163131714,2.184386893588908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.36865234375,0.0,26.43967056274414,1895.4371337890625,0.0,429.6654357910156,0.2582452297210693,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.7529032826423645,0.2842783033847809,0.2591565251350403,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585871696472168,0.5835064053535461,0.5540358424186707,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7104023098945618,0.4726428389549255,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346972465515137,0.3905994892120361,0.3728700578212738,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.7425822615623474,0.2720752358436584,1.2395999431610107,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,296.31640625,288.2977905273437,1.0,0.6536731123924255,1.0,1.0,0.0,1.0,-3.4807345867156982,3.480724811553955,9.751114703249186e-06,2.6922285556793213,0.3669029474258423,0.3669029474258423,0.0,189.98036193847656,186.0,10966.669921875,-0.0,3541.60986328125,1.0,283.1499938964844,287.7325134277344,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726154506206512,1.0,0.0,0.0,0.5721607208251953,0.5721644163131714,2.184386893588908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.36865234375,0.0,26.43967056274414,1895.4371337890625,0.0,429.6654357910156,0.2582452297210693,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7540056705474854,0.2842482030391693,0.2590917646884918,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9598808884620668,0.5829980969429016,0.5535209774971008,297.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9990000128746032,0.7144167423248291,0.4703916013240814,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.8359795212745667,0.3906953632831573,0.3729216456413269,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7438255548477173,0.2722732126712799,1.2402771711349487,288.29595947265625,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,296.3224792480469,288.2958679199219,1.0,0.652807891368866,1.0,1.0,0.0,1.0,-3.4782016277313232,3.478192090988159,9.73663009062875e-06,2.690159559249878,0.3663217723369598,0.3663217723369598,0.0,188.81546020507807,186.0,10943.1181640625,-0.0,3528.590576171875,1.0,283.1499938964844,287.73077392578125,289.8096618652344,290.6190490722656,293.1499938964844,293.1499938964844,283.1499938964844,18023.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719163775444031,1.0,0.0,0.0,0.5709941387176514,0.5709978342056274,2.175488411637616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.2578125,0.0,26.37192153930664,1895.4371337890625,0.0,427.8587646484375,0.2581260800361633,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7543683052062988,0.2842273712158203,0.2590605616569519,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29541015625,0.9602181911468506,0.5826590657234192,0.5531901121139526,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29541015625,0.9990000128746032,0.7169910669326782,0.469637393951416,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.8364313244819641,0.3907574117183685,0.3729672133922577,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7443019151687622,0.2724072337150574,1.240807056427002,288.29541015625,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,296.3258056640625,288.29541015625,1.0,0.6525625586509705,1.0,1.0,0.0,1.0,-3.477548837661743,3.4775390625,9.732799298944885e-06,2.689589500427246,0.3659023940563202,0.3659023940563202,0.0,188.43370056152344,189.0,10927.2822265625,-0.0,3524.7548828125,1.0,283.1499938964844,287.7303161621094,289.8120422363281,290.62017822265625,293.1499938964844,293.1499938964844,283.1499938964844,18025.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713882505893707,1.0,0.0,0.0,0.5701444149017334,0.5701481103897095,2.1690182094857853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.92724609375,0.0,26.32206916809082,1895.4371337890625,0.0,426.49896240234375,0.2580372095108032,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542552947998047,0.2841718792915344,0.2590143382549286,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596441388130188,0.5818144679069519,0.5524005889892578,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230326533317566,0.4697707295417785,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364592790603638,0.3909088671207428,0.3731129467487335,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962951660156,0.7445203065872192,0.2727412283420563,1.242314338684082,288.2963256835937,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,296.3314208984375,288.2964172363281,1.0,0.652838945388794,1.0,1.0,0.0,1.0,-3.478687763214112,3.478677988052368,9.738795597513672e-06,2.690330266952514,0.3647446632385254,0.3647446632385254,0.0,188.53944396972656,192.0,10886.5029296875,-0.0,3528.12744140625,1.0,283.1499938964844,287.73095703125,289.81805419921875,290.6229858398437,293.1499938964844,293.1499938964844,283.1499938964844,18031.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699492156505584,1.0,0.0,0.0,0.5677794814109802,0.5677831768989563,2.1510617287390232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.534423828125,0.0,26.182117462158203,1895.4371337890625,0.0,422.81591796875,0.2577845752239227,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542552947998047,0.2841718792915344,0.2590143382549286,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596441388130188,0.5818144679069519,0.5524005889892578,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230326533317566,0.4697707295417785,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364592790603638,0.3909088671207428,0.3731129467487335,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962951660156,0.7445203065872192,0.2727412283420563,1.242314338684082,288.2963256835937,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,296.3314208984375,288.2964172363281,1.0,0.652838945388794,1.0,1.0,0.0,1.0,-3.478687763214112,3.478677988052368,9.738795597513672e-06,2.690330266952514,0.3647446632385254,0.3647446632385254,0.0,188.53944396972656,192.0,10886.5029296875,-0.0,3528.12744140625,1.0,283.1499938964844,287.73095703125,289.81805419921875,290.6229858398437,293.1499938964844,293.1499938964844,283.1499938964844,18031.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699492156505584,1.0,0.0,0.0,0.5677794814109802,0.5677831768989563,2.1510617287390232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.534423828125,0.0,26.182117462158203,1895.4371337890625,0.0,422.81591796875,0.2577845752239227,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7531233429908752,0.28410804271698,0.2589962780475616,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576435089111328,0.5809745788574219,0.551651656627655,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9990000128746032,0.7285664081573486,0.471923291683197,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.835389256477356,0.3910571038722992,0.373291552066803,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437578439712524,0.2730640470981598,1.2439563274383545,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,296.3337097167969,288.2996826171875,1.0,0.6539967656135559,1.0,1.0,0.0,1.0,-3.482541561126709,3.482531785964966,9.76006867858814e-06,2.6931939125061035,0.363431841135025,0.363431841135025,0.0,189.7048797607422,195.0,10842.900390625,-0.0,3544.3447265625,1.0,283.1499938964844,287.73345947265625,289.8238830566406,290.6255798339844,293.1499938964844,293.1499938964844,283.1499938964844,18035.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684746563434601,1.0,0.0,0.0,0.5650840401649475,0.5650877356529236,2.1306865605197345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.51611328125,0.0,26.02165985107422,1895.4371337890625,0.0,419.0752868652344,0.2574919462203979,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7531233429908752,0.28410804271698,0.2589962780475616,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576435089111328,0.5809745788574219,0.551651656627655,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9990000128746032,0.7285664081573486,0.471923291683197,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.835389256477356,0.3910571038722992,0.373291552066803,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437578439712524,0.2730640470981598,1.2439563274383545,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,296.3337097167969,288.2996826171875,1.0,0.6539967656135559,1.0,1.0,0.0,1.0,-3.482541561126709,3.482531785964966,9.76006867858814e-06,2.6931939125061035,0.363431841135025,0.363431841135025,0.0,189.7048797607422,195.0,10842.900390625,-0.0,3544.3447265625,1.0,283.1499938964844,287.73345947265625,289.8238830566406,290.6255798339844,293.1499938964844,293.1499938964844,283.1499938964844,18035.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684746563434601,1.0,0.0,0.0,0.5650840401649475,0.5650877356529236,2.1306865605197345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.51611328125,0.0,26.02165985107422,1895.4371337890625,0.0,419.0752868652344,0.2574919462203979,1.0,0.0,3.0,1.0,0.0
