time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7522972822189331,0.2840718030929565,0.2589927613735199,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9562666416168212,0.58055579662323,0.5512880086898804,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9990000128746032,0.7311738729476929,0.4735244810581207,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.8345743417739868,0.3911301493644714,0.3733894228935241,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7431237697601318,0.2732194066047668,1.2447974681854248,288.3017272949219,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,296.3338623046875,288.30194091796875,1.0,0.6548024415969849,1.0,1.0,0.0,1.0,-3.485154390335083,3.48514461517334,9.774578757060226e-06,2.695163011550904,0.3627153635025024,0.3627153635025024,0.0,190.5652008056641,195.0,10819.6806640625,-0.0,3555.77587890625,1.0,283.1499938964844,287.7352600097656,289.8265686035156,290.6266174316406,293.1499938964844,293.1499938964844,283.1499938964844,18038.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677460193634033,1.0,0.0,0.0,0.5636115074157715,0.5636152029037476,2.1195964094999912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.0947265625,0.0,25.93387031555176,1895.4371337890625,0.0,417.2391662597656,0.2573311328887939,1.0,0.0,3.0,1.0,0.0
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7513542175292969,0.2840324938297272,0.2589908838272095,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.9547114372253418,0.5801371932029724,0.5509292483329773,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9990000128746032,0.7336955070495605,0.4753697514533996,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.8336332440376282,0.391202449798584,0.3734911382198334,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041687011719,0.7423747777938843,0.2733707129955292,1.2456421852111816,288.30426025390625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,296.33355712890625,288.3044738769531,1.0,0.6557129621505737,1.0,1.0,0.0,1.0,-3.4880778789520264,3.488068103790283,9.79085325525375e-06,2.6973752975463867,0.3619589805603027,0.3619589805603027,0.0,191.5565185546875,198.0,10795.3916015625,-0.0,3568.755615234375,1.0,283.1499938964844,287.7373046875,289.8289794921875,290.6273803710937,293.1499938964844,293.1499938964844,283.1499938964844,18040.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670220911502838,1.0,0.0,0.0,0.5620579719543457,0.5620616674423218,2.1079276990576545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.336669921875,0.0,25.84125518798828,1895.4371337890625,0.0,415.4230041503906,0.2571611404418945,1.0,0.0,3.0,1.0,0.0
11982420,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492231726646423,0.2839444875717163,0.2589885294437408,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9512020349502563,0.579299807548523,0.5502220392227173,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385210990905762,0.4795962870121002,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314853310585022,0.3913447558879852,0.3737026751041412,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406336665153503,0.2736618220806122,1.247327446937561,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,296.3318176269531,288.3102722167969,1.0,0.6577630639076233,1.0,1.0,0.0,1.0,-3.494588851928711,3.494579076766968,9.827198482526e-06,2.702321767807007,0.3603219389915466,0.3603219389915466,0.0,193.83279418945312,201.0,10743.23046875,-0.0,3598.144775390625,1.0,283.1499938964844,287.7420349121094,289.8329467773437,290.6278381347656,293.1499938964844,293.1499938964844,283.1499938964844,18044.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655597507953644,1.0,0.0,0.0,0.5587021708488464,0.5587058663368225,2.08283186253766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.632568359375,0.0,25.641420364379883,1895.4371337890625,0.0,411.7783508300781,0.2567936480045318,1.0,0.0,3.0,1.0,0.0
11982480,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492231726646423,0.2839444875717163,0.2589885294437408,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9512020349502563,0.579299807548523,0.5502220392227173,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385210990905762,0.4795962870121002,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314853310585022,0.3913447558879852,0.3737026751041412,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406336665153503,0.2736618220806122,1.247327446937561,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,296.3318176269531,288.3102722167969,1.0,0.6577630639076233,1.0,1.0,0.0,1.0,-3.494588851928711,3.494579076766968,9.827198482526e-06,2.702321767807007,0.3603219389915466,0.3603219389915466,0.0,193.83279418945312,201.0,10743.23046875,-0.0,3598.144775390625,1.0,283.1499938964844,287.7420349121094,289.8329467773437,290.6278381347656,293.1499938964844,293.1499938964844,283.1499938964844,18044.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655597507953644,1.0,0.0,0.0,0.5587021708488464,0.5587058663368225,2.08283186253766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.632568359375,0.0,25.641420364379883,1895.4371337890625,0.0,411.7783508300781,0.2567936480045318,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468851208686829,0.2838444709777832,0.2589845955371856,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473174214363098,0.5784610509872437,0.5495235919952393,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430999279022217,0.4843177199363708,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291081190109253,0.3914839625358581,0.373921126127243,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386829257011414,0.2739392817020416,1.2489957809448242,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,296.3289794921875,288.31689453125,1.0,0.6600242853164673,1.0,1.0,0.0,1.0,-3.501692056655884,3.5016822814941406,9.86697068583453e-06,2.7077348232269287,0.3585080206394195,0.3585080206394195,0.0,196.39019775390625,204.0,10685.7509765625,-0.0,3630.766357421875,1.0,283.1499938964844,287.7474670410156,289.8355407714844,290.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18049.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464015394449234,1.0,0.0,0.0,0.5549970865249634,0.5550007820129395,2.055298331526956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.107421875,0.0,25.421337127685547,1895.4371337890625,0.0,407.9640502929688,0.2563882172107696,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468851208686829,0.2838444709777832,0.2589845955371856,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473174214363098,0.5784610509872437,0.5495235919952393,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430999279022217,0.4843177199363708,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291081190109253,0.3914839625358581,0.373921126127243,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386829257011414,0.2739392817020416,1.2489957809448242,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,296.3289794921875,288.31689453125,1.0,0.6600242853164673,1.0,1.0,0.0,1.0,-3.501692056655884,3.5016822814941406,9.86697068583453e-06,2.7077348232269287,0.3585080206394195,0.3585080206394195,0.0,196.39019775390625,204.0,10685.7509765625,-0.0,3630.766357421875,1.0,283.1499938964844,287.7474670410156,289.8355407714844,290.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18049.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464015394449234,1.0,0.0,0.0,0.5549970865249634,0.5550007820129395,2.055298331526956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.107421875,0.0,25.421337127685547,1895.4371337890625,0.0,407.9640502929688,0.2563882172107696,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444487810134888,0.2837339043617248,0.2589768767356872,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9432103037834167,0.577620267868042,0.5488296151161194,297.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474777102470398,0.4893293082714081,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266139030456543,0.3916205167770386,0.3741432428359985,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3237609863281,0.7366271018981934,0.274206131696701,1.250643253326416,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,296.3254089355469,288.3241882324219,1.0,0.6624100208282471,1.0,1.0,0.0,1.0,-3.509124994277954,3.509114980697632,9.908702850225382e-06,2.713408708572388,0.3565069437026977,0.3565069437026977,0.0,199.1251220703125,207.0,10622.47265625,-0.0,3665.386474609375,1.0,283.1499938964844,287.7535400390625,289.8367919921875,290.62353515625,293.1499938964844,293.1499938964844,283.1499938964844,18053.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623221755027771,1.0,0.0,0.0,0.5509290099143982,0.5509326457977295,2.0252784338481443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.58349609375,0.0,25.180524826049805,1895.4371337890625,0.0,403.8225402832031,0.2559441030025482,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444487810134888,0.2837339043617248,0.2589768767356872,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9432103037834167,0.577620267868042,0.5488296151161194,297.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474777102470398,0.4893293082714081,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266139030456543,0.3916205167770386,0.3741432428359985,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3237609863281,0.7366271018981934,0.274206131696701,1.250643253326416,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,296.3254089355469,288.3241882324219,1.0,0.6624100208282471,1.0,1.0,0.0,1.0,-3.509124994277954,3.509114980697632,9.908702850225382e-06,2.713408708572388,0.3565069437026977,0.3565069437026977,0.0,199.1251220703125,207.0,10622.47265625,-0.0,3665.386474609375,1.0,283.1499938964844,287.7535400390625,289.8367919921875,290.62353515625,293.1499938964844,293.1499938964844,283.1499938964844,18053.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623221755027771,1.0,0.0,0.0,0.5509290099143982,0.5509326457977295,2.0252784338481443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.58349609375,0.0,25.180524826049805,1895.4371337890625,0.0,403.8225402832031,0.2559441030025482,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419799566268921,0.2836146056652069,0.2589647471904754,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389838576316832,0.5767777562141418,0.548137903213501,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516835927963257,0.4945031404495239,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240691423416138,0.3917552530765533,0.3743674457073211,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345297336578369,0.2744653820991516,1.2522724866867063,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,296.32135009765625,288.33209228515625,1.0,0.6648672819137573,1.0,1.0,0.0,1.0,-3.5167312622070312,3.516721248626709,9.951517313311342e-06,2.719221830368042,0.3543068468570709,0.3543068468570709,0.0,201.9725036621093,210.0,10552.9833984375,-0.0,3701.248779296875,1.0,283.1499938964844,287.7602233886719,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604343473911285,1.0,0.0,0.0,0.5464813709259033,0.5464850664138794,1.9927105299188952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.920166015625,0.0,24.9183292388916,1895.4371337890625,0.0,399.25433349609375,0.2554602026939392,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419799566268921,0.2836146056652069,0.2589647471904754,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389838576316832,0.5767777562141418,0.548137903213501,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516835927963257,0.4945031404495239,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240691423416138,0.3917552530765533,0.3743674457073211,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345297336578369,0.2744653820991516,1.2522724866867063,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,296.32135009765625,288.33209228515625,1.0,0.6648672819137573,1.0,1.0,0.0,1.0,-3.5167312622070312,3.516721248626709,9.951517313311342e-06,2.719221830368042,0.3543068468570709,0.3543068468570709,0.0,201.9725036621093,210.0,10552.9833984375,-0.0,3701.248779296875,1.0,283.1499938964844,287.7602233886719,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604343473911285,1.0,0.0,0.0,0.5464813709259033,0.5464850664138794,1.9927105299188952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.920166015625,0.0,24.9183292388916,1895.4371337890625,0.0,399.25433349609375,0.2554602026939392,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.740746259689331,0.2835521996021271,0.2589570581912994,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.9368491768836976,0.5763561725616455,0.5477926731109619,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9990000128746032,0.7537273168563843,0.4971246719360351,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8227904438972473,0.3918223083019256,0.3744801878929138,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7334779500961304,0.2745929956436157,1.2530819177627563,288.3359680175781,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,296.3192138671875,288.3362731933594,1.0,0.6661120653152466,1.0,1.0,0.0,1.0,-3.520569324493408,3.520559310913086,9.973160558729433e-06,2.722156524658203,0.3531269431114197,0.3531269431114197,0.0,203.4249267578125,210.0,10515.755859375,-0.0,3719.493896484375,1.0,283.1499938964844,287.7637634277344,289.8362731933594,290.6156616210937,293.1499938964844,293.1499938964844,283.1499938964844,18061.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594066143035888,1.0,0.0,0.0,0.5441070795059204,0.5441107153892517,1.9754326174847847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.7333984375,0.0,24.77884101867676,1895.4371337890625,0.0,396.7890319824219,0.2552026212215423,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7395183444023132,0.2834883034229278,0.258948415517807,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.934711456298828,0.5759353041648865,0.5474481582641602,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.9990000128746032,0.7557359337806702,0.4997578263282776,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8215125799179077,0.3918893933296203,0.3745933771133423,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7324292659759521,0.274719774723053,1.253889083862305,288.3403015136719,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,296.31695556640625,288.34063720703125,1.0,0.6673631072044373,1.0,1.0,0.0,1.0,-3.524419069290161,3.524409055709839,9.994895663112402e-06,2.7251012325286865,0.3518942594528198,0.3518942594528198,0.0,204.8905792236328,213.0,10476.8935546875,-0.0,3737.885009765625,1.0,283.1499938964844,287.7674560546875,289.83551025390625,290.6122131347656,293.1499938964844,293.1499938964844,283.1499938964844,18063.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583245515823364,1.0,0.0,0.0,0.541635274887085,0.541638970375061,1.9575251641867908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.9921875,0.0,24.63397789001465,1895.4371337890625,0.0,394.2095031738281,0.2549350559711456,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7370883226394653,0.2833569049835205,0.2589286267757416,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304504990577698,0.5750960111618042,0.5467624664306641,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596520185470581,0.5050384402275085,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189672827720642,0.3920243978500366,0.3748213350772857,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303497195243835,0.2749719321727752,1.2555004358291626,288.3493957519531,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,296.3123779296875,288.3497619628906,1.0,0.6698764562606812,1.0,1.0,0.0,1.0,-3.532135009765625,3.5321249961853027,1.003853503789287e-05,2.7310047149658203,0.3492626547813415,0.3492626547813415,0.0,207.8508453369141,216.0,10394.041015625,-0.0,3774.99560546875,1.0,283.1499938964844,287.7752685546875,289.83319091796875,290.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559916257858276,1.0,0.0,0.0,0.5363877415657043,0.5363914370536804,1.919778824799323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.764404296875,0.0,24.32767868041992,1895.4371337890625,0.0,388.7042541503906,0.2543690800666809,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7370883226394653,0.2833569049835205,0.2589286267757416,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304504990577698,0.5750960111618042,0.5467624664306641,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596520185470581,0.5050384402275085,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189672827720642,0.3920243978500366,0.3748213350772857,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303497195243835,0.2749719321727752,1.2555004358291626,288.3493957519531,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,296.3123779296875,288.3497619628906,1.0,0.6698764562606812,1.0,1.0,0.0,1.0,-3.532135009765625,3.5321249961853027,1.003853503789287e-05,2.7310047149658203,0.3492626547813415,0.3492626547813415,0.0,207.8508453369141,216.0,10394.041015625,-0.0,3774.99560546875,1.0,283.1499938964844,287.7752685546875,289.83319091796875,290.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559916257858276,1.0,0.0,0.0,0.5363877415657043,0.5363914370536804,1.919778824799323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.764404296875,0.0,24.32767868041992,1895.4371337890625,0.0,388.7042541503906,0.2543690800666809,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.7354599833488464,0.2832653522491455,0.2589135468006134,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.9275796413421632,0.5745269060134888,0.5462983250617981,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.9990000128746032,0.7622396349906921,0.5086281895637512,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8172478675842285,0.3921175003051758,0.3749779164791107,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.7289535999298096,0.2751431763172149,1.2565966844558716,288.3559875488281,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,296.3092041015625,288.3563537597656,1.0,0.6715895533561707,1.0,1.0,0.0,1.0,-3.537383794784546,3.537373781204224,1.0068276424135549e-05,2.7350213527679443,0.3473387062549591,0.3473387062549591,0.0,209.87950134277344,216.0,10333.62109375,-0.0,3800.416748046875,1.0,283.1499938964844,287.7809143066406,289.8309326171875,290.5975952148437,293.1499938964844,293.1499938964844,283.1499938964844,18072.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542692005634308,1.0,0.0,0.0,0.5325766801834106,0.5325803756713867,1.8925955913573492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.853271484375,0.0,24.10628700256348,1895.4371337890625,0.0,384.6879577636719,0.2539598643779754,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7347012758255005,0.2832218408584595,0.2589061558246612,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.9262397885322572,0.5742594599723816,0.5460804104804993,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,0.7634384036064148,0.5103144645690918,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.816442608833313,0.3921618163585663,0.3750521540641784,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.728302538394928,0.2752239108085632,1.2571134567260742,288.3591613769531,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,296.3077087402344,288.35955810546875,1.0,0.6723958253860474,1.0,1.0,0.0,1.0,-3.5398521423339844,3.539842128753662,1.0082279914058743e-05,2.736910343170166,0.3463970124721527,0.3463970124721527,0.0,210.8371124267578,219.0,10304.083984375,-0.0,3812.417724609375,1.0,283.1499938964844,287.78369140625,289.8297119140625,290.59429931640625,293.1499938964844,293.1499938964844,283.1499938964844,18073.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534240365028381,1.0,0.0,0.0,0.5307194590568542,0.5307231545448303,1.8794187539583618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.11376953125,0.0,23.99871826171875,1895.4371337890625,0.0,382.7321166992188,0.2537609934806824,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7323625683784485,0.2830845713615417,0.25888192653656,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9221112132072448,0.5734264254570007,0.545401930809021,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.767102062702179,0.5155656933784485,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139423131942749,0.3923034071922302,0.3752870261669159,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262936234474182,0.2754776179790497,1.2587347030639648,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,296.3030090332031,288.3699951171875,1.0,0.6749140024185181,1.0,1.0,0.0,1.0,-3.547556638717652,3.547546625137329,1.0126050256076267e-05,2.742807626724243,0.3432873487472534,0.3432873487472534,0.0,213.8384246826172,222.0,10206.8330078125,-0.0,3850.052001953125,1.0,283.1499938964844,287.792724609375,289.8251342773437,290.5828552246094,293.1499938964844,293.1499938964844,283.1499938964844,18078.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506169259548187,1.0,0.0,0.0,0.5246236324310303,0.5246272683143616,1.8364927356628872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.9892578125,0.0,23.647159576416016,1895.4371337890625,0.0,376.3048095703125,0.2531109154224396,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7323625683784485,0.2830845713615417,0.25888192653656,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9221112132072448,0.5734264254570007,0.545401930809021,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.767102062702179,0.5155656933784485,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139423131942749,0.3923034071922302,0.3752870261669159,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262936234474182,0.2754776179790497,1.2587347030639648,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,296.3030090332031,288.3699951171875,1.0,0.6749140024185181,1.0,1.0,0.0,1.0,-3.547556638717652,3.547546625137329,1.0126050256076267e-05,2.742807626724243,0.3432873487472534,0.3432873487472534,0.0,213.8384246826172,222.0,10206.8330078125,-0.0,3850.052001953125,1.0,283.1499938964844,287.792724609375,289.8251342773437,290.5828552246094,293.1499938964844,293.1499938964844,283.1499938964844,18078.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506169259548187,1.0,0.0,0.0,0.5246236324310303,0.5246272683143616,1.8364927356628872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.9892578125,0.0,23.647159576416016,1895.4371337890625,0.0,376.3048095703125,0.2531109154224396,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300735116004944,0.2829463183879852,0.2588568925857544,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180916547775269,0.5725979208946228,0.5447278022766113,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706474661827087,0.5207797288894653,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114660382270813,0.3924508392810821,0.3755273222923279,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7243251204490662,0.2757347524166107,1.260370850563049,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,296.29833984375,288.3811340332031,1.0,0.677427351474762,1.0,1.0,0.0,1.0,-3.5552451610565186,3.555234909057617,1.0169826055062003e-05,2.748692989349365,0.3399228155612945,0.3399228155612945,0.0,216.847900390625,225.0,10102.1015625,-0.0,3887.84716796875,1.0,283.1499938964844,287.8023986816406,289.8194274902344,290.5697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18083.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475625157356262,1.0,0.0,0.0,0.5180935263633728,0.5180971622467041,1.7910585015101788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.33349609375,0.0,23.273107528686523,1895.4371337890625,0.0,369.42919921875,0.252419114112854,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300735116004944,0.2829463183879852,0.2588568925857544,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180916547775269,0.5725979208946228,0.5447278022766113,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706474661827087,0.5207797288894653,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114660382270813,0.3924508392810821,0.3755273222923279,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7243251204490662,0.2757347524166107,1.260370850563049,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,296.29833984375,288.3811340332031,1.0,0.677427351474762,1.0,1.0,0.0,1.0,-3.5552451610565186,3.555234909057617,1.0169826055062003e-05,2.748692989349365,0.3399228155612945,0.3399228155612945,0.0,216.847900390625,225.0,10102.1015625,-0.0,3887.84716796875,1.0,283.1499938964844,287.8023986816406,289.8194274902344,290.5697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18083.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475625157356262,1.0,0.0,0.0,0.5180935263633728,0.5180971622467041,1.7910585015101788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.33349609375,0.0,23.273107528686523,1895.4371337890625,0.0,369.42919921875,0.252419114112854,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7289472222328186,0.2828772366046905,0.2588443160057068,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865661621094,0.9161304235458374,0.5721858143806458,0.5443926453590393,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.9990000128746032,0.7723757028579712,0.5233701467514038,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.8102363348007202,0.392527312040329,0.3756499886512756,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7233561277389526,0.2758651077747345,1.261196494102478,288.3865661621094,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,296.2960205078125,288.3869934082031,1.0,0.6786815524101257,1.0,1.0,0.0,1.0,-3.559083938598633,3.5590736865997314,1.019171941152308e-05,2.75163197517395,0.3381393253803253,0.3381393253803253,0.0,218.3541717529297,225.0,10046.8203125,-0.0,3906.797607421875,1.0,283.1499938964844,287.8074951171875,289.8161315917969,290.5624694824219,293.1499938964844,293.1499938964844,283.1499938964844,18086.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459360837936401,1.0,0.0,0.0,0.5146594643592834,0.5146631002426147,1.7673940533313726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3223.01611328125,0.0,23.07747840881348,1895.4371337890625,0.0,365.8171081542969,0.2520573139190674,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7278326153755188,0.2828082144260406,0.2588318586349487,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3926086425781,0.9142048954963684,0.5717751979827881,0.5440589189529419,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.9990000128746032,0.7740726470947266,0.5259489417076111,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.8090111613273621,0.3926055133342743,0.3757743537425995,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7223968505859375,0.2759968042373657,1.2620279788970947,288.392578125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,296.2936706542969,288.3930358886719,1.0,0.679934024810791,1.0,1.0,0.0,1.0,-3.5629196166992188,3.5629093647003174,1.0213620043941772e-05,2.7545690536499023,0.336290180683136,0.336290180683136,0.0,219.86114501953125,228.0,9989.6708984375,-0.0,3925.782470703125,1.0,283.1499938964844,287.8127746582031,289.81256103515625,290.5548400878906,293.1499938964844,293.1499938964844,283.1499938964844,18088.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442470371723175,1.0,0.0,0.0,0.511119544506073,0.5111231803894043,1.743164901313321e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3204.07568359375,0.0,22.87656211853028,1895.4371337890625,0.0,362.1012573242188,0.2516856789588928,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256346344947815,0.2826693654060364,0.2588066756725311,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.910469651222229,0.5709575414657593,0.5433952212333679,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773143649101257,0.5310720801353455,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065686225891113,0.3927618861198425,0.3760251104831695,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7205054759979248,0.2762642204761505,1.263709545135498,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,296.2886962890625,288.4056396484375,1.0,0.6824331283569336,1.0,1.0,0.0,1.0,-3.5705783367156982,3.570568084716797,1.0257424946757965e-05,2.7604353427886963,0.3323848247528076,0.3323848247528076,0.0,222.8767852783203,231.0,9869.544921875,-0.0,3963.844482421875,1.0,283.1499938964844,287.82379150390625,289.80450439453125,290.5382385253906,293.1499938964844,293.1499938964844,283.1499938964844,18093.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440670758485794,1.0,0.0,0.0,0.5037117600440979,0.5037153959274292,1.6930027157968652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.239990234375,0.0,22.458641052246094,1895.4371337890625,0.0,354.3499755859375,0.2509126961231231,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256346344947815,0.2826693654060364,0.2588066756725311,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.910469651222229,0.5709575414657593,0.5433952212333679,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773143649101257,0.5310720801353455,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065686225891113,0.3927618861198425,0.3760251104831695,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7205054759979248,0.2762642204761505,1.263709545135498,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,296.2886962890625,288.4056396484375,1.0,0.6824331283569336,1.0,1.0,0.0,1.0,-3.5705783367156982,3.570568084716797,1.0257424946757965e-05,2.7604353427886963,0.3323848247528076,0.3323848247528076,0.0,222.8767852783203,231.0,9869.544921875,-0.0,3963.844482421875,1.0,283.1499938964844,287.82379150390625,289.80450439453125,290.5382385253906,293.1499938964844,293.1499938964844,283.1499938964844,18093.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440670758485794,1.0,0.0,0.0,0.5037117600440979,0.5037153959274292,1.6930027157968652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.239990234375,0.0,22.458641052246094,1895.4371337890625,0.0,354.3499755859375,0.2509126961231231,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7234717607498169,0.282528817653656,0.2587800323963165,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.906902015209198,0.5701442956924438,0.5427356958389282,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803366780281067,0.5361513495445251,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041342496871948,0.392914742231369,0.3762729465961456,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186452150344849,0.2765362560749054,1.2654130458831787,288.41845703125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,296.2832946777344,288.4189758300781,1.0,0.6849233508110046,1.0,1.0,0.0,1.0,-3.578210830688477,3.578200340270996,1.0301181646354962e-05,2.766285181045532,0.3281936645507812,0.3281936645507812,0.0,225.8948974609375,234.0,9741.4765625,-0.0,4002.00537109375,1.0,283.1499938964844,287.8354797363281,289.7952880859375,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18097.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368210434913635,1.0,0.0,0.0,0.4958595633506775,0.4959272742271423,1.6406309200078795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.850830078125,0.0,22.022016525268555,1895.4371337890625,0.0,346.177490234375,0.250102698802948,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7234717607498169,0.282528817653656,0.2587800323963165,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.906902015209198,0.5701442956924438,0.5427356958389282,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803366780281067,0.5361513495445251,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041342496871948,0.392914742231369,0.3762729465961456,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186452150344849,0.2765362560749054,1.2654130458831787,288.41845703125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,296.2832946777344,288.4189758300781,1.0,0.6849233508110046,1.0,1.0,0.0,1.0,-3.578210830688477,3.578200340270996,1.0301181646354962e-05,2.766285181045532,0.3281936645507812,0.3281936645507812,0.0,225.8948974609375,234.0,9741.4765625,-0.0,4002.00537109375,1.0,283.1499938964844,287.8354797363281,289.7952880859375,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18097.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368210434913635,1.0,0.0,0.0,0.4958595633506775,0.4959272742271423,1.6406309200078795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.850830078125,0.0,22.022016525268555,1895.4371337890625,0.0,346.177490234375,0.250102698802948,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213407754898071,0.2823890447616577,0.2587533295154571,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43280029296875,0.9035238027572632,0.5693383812904358,0.5420820713043213,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.783210039138794,0.5411831140518188,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017483353614807,0.3930710256099701,0.3765220046043396,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168136835098267,0.2768141627311706,1.2671401500701904,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,296.27783203125,288.433349609375,1.0,0.6874046325683594,1.0,1.0,0.0,1.0,-3.585822820663452,3.585812330245972,1.034492834151024e-05,2.772124052047729,0.323712408542633,0.323712408542633,0.0,228.9132232666016,237.0,9604.103515625,-0.0,4040.266357421875,1.0,283.1499938964844,287.84796142578125,289.7850036621094,290.4999694824219,293.1499938964844,293.1499938964844,283.1499938964844,18092.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327087104320526,1.0,0.0,0.0,0.4874568283557892,0.4893932640552521,1.5854983104190978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.760009765625,0.0,21.635536193847656,1895.4371337890625,0.0,337.6363220214844,0.2493139058351516,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213407754898071,0.2823890447616577,0.2587533295154571,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43280029296875,0.9035238027572632,0.5693383812904358,0.5420820713043213,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.783210039138794,0.5411831140518188,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017483353614807,0.3930710256099701,0.3765220046043396,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168136835098267,0.2768141627311706,1.2671401500701904,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,296.27783203125,288.433349609375,1.0,0.6874046325683594,1.0,1.0,0.0,1.0,-3.585822820663452,3.585812330245972,1.034492834151024e-05,2.772124052047729,0.323712408542633,0.323712408542633,0.0,228.9132232666016,237.0,9604.103515625,-0.0,4040.266357421875,1.0,283.1499938964844,287.84796142578125,289.7850036621094,290.4999694824219,293.1499938964844,293.1499938964844,283.1499938964844,18092.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327087104320526,1.0,0.0,0.0,0.4874568283557892,0.4893932640552521,1.5854983104190978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.760009765625,0.0,21.635536193847656,1895.4371337890625,0.0,337.6363220214844,0.2493139058351516,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7192314267158508,0.282254546880722,0.2587307095527649,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9003006219863892,0.5685455203056335,0.5414396524429321,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859710454940796,0.5460941791534424,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994110584259033,0.3932388126850128,0.3767804205417633,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7150019407272339,0.2771022319793701,1.2689093351364136,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,296.2726135253906,288.4491577148437,1.0,0.689874529838562,1.0,1.0,0.0,1.0,-3.5933704376220703,3.59335994720459,1.0388425835117232e-05,2.7779242992401123,0.3189388215541839,0.3189388215541839,0.0,231.9397125244141,240.0,9456.1015625,-0.0,4078.5595703125,1.0,283.1499938964844,287.8617248535156,289.773681640625,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283619523048401,1.0,0.0,0.0,0.4784258902072906,0.4871943593025207,1.527294557490677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.266845703125,0.0,21.436506271362305,1895.4371337890625,0.0,328.8114624023437,0.2486923635005951,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7192314267158508,0.282254546880722,0.2587307095527649,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9003006219863892,0.5685455203056335,0.5414396524429321,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859710454940796,0.5460941791534424,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994110584259033,0.3932388126850128,0.3767804205417633,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7150019407272339,0.2771022319793701,1.2689093351364136,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,296.2726135253906,288.4491577148437,1.0,0.689874529838562,1.0,1.0,0.0,1.0,-3.5933704376220703,3.59335994720459,1.0388425835117232e-05,2.7779242992401123,0.3189388215541839,0.3189388215541839,0.0,231.9397125244141,240.0,9456.1015625,-0.0,4078.5595703125,1.0,283.1499938964844,287.8617248535156,289.773681640625,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283619523048401,1.0,0.0,0.0,0.4784258902072906,0.4871943593025207,1.527294557490677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.266845703125,0.0,21.436506271362305,1895.4371337890625,0.0,328.8114624023437,0.2486923635005951,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7181577086448669,0.2821893393993377,0.2587229013442993,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.456787109375,0.8986777067184448,0.5681542158126831,0.5411250591278076,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.9990000128746032,0.7873272895812988,0.5483348369598389,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.7982303500175476,0.3933278024196625,0.3769160211086273,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7140765190124512,0.2772505283355713,1.2698205709457395,288.4567565917969,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,296.2701416015625,288.4573669433594,1.0,0.6910936832427979,1.0,1.0,0.0,1.0,-3.596937894821167,3.5969274044036865,1.0409039532532915e-05,2.7806735038757324,0.3164383769035339,0.3164383769035339,0.0,233.48231506347656,240.0,9378.7490234375,-0.0,4097.39990234375,1.0,283.1499938964844,287.8689880371094,289.7675170898437,290.4671325683594,293.1499938964844,293.1499938964844,283.1499938964844,18057.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260937869548797,1.0,0.0,0.0,0.4737481772899627,0.487613171339035,1.4975748641177233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.5693359375,0.0,21.407018661499023,1895.4371337890625,0.0,324.2862548828125,0.2484631836414337,1.0,0.0,3.0,1.0,0.0
