time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7170533537864685,0.2821243405342102,0.2587175965309143,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649658203125,0.8970238566398621,0.567764937877655,0.5408149361610413,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.9990000128746032,0.7886881232261658,0.5503001809120178,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.7970221638679504,0.3934193551540375,0.377056360244751,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7131203413009644,0.2774011194705963,1.2707523107528689,288.4649658203125,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,296.2678527832031,288.4655456542969,1.0,0.6922898292541504,1.0,1.0,0.0,1.0,-3.6002137660980225,3.600203275680542,1.0427997949591372e-05,2.783202648162842,0.3138560056686401,0.3138560056686401,0.0,235.0594482421875,243.0,9299.5810546875,-0.0,4115.7177734375,1.0,283.1499938964844,287.8763122558594,289.760986328125,290.4551086425781,293.1499938964844,293.1499938964844,283.1499938964844,18047.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237457513809204,1.0,0.0,0.0,0.4690034389495849,0.4885132014751434,1.4677278947772264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.89306640625,0.0,21.40264129638672,1895.4371337890625,0.0,319.6573486328125,0.2482746243476867,1.0,0.0,3.0,1.0,0.0
11984220,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147411108016968,0.2819912731647491,0.2587112188339233,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936190009117126,0.5669875144958496,0.5402036905288696,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984437823295592,0.7914942502975464,0.5532107353210449,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.794518768787384,0.393606424331665,0.3773482143878937,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7111061215400696,0.2777073979377746,1.2726702690124512,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,296.2640686035156,288.4814758300781,1.0,0.6945794224739075,1.0,1.0,0.0,1.0,-3.605633020401001,3.605622529983521,1.045942281052703e-05,2.787394762039185,0.3084281086921692,0.3084281086921692,0.0,238.31271362304688,246.0,9135.9306640625,-0.0,4150.056640625,1.0,283.1499938964844,287.89080810546875,289.7467346191406,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18037.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41876882314682,1.0,0.0,0.0,0.4593239426612854,0.4905279874801636,1.407769811834214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.110107421875,0.0,21.41343688964844,1895.4371337890625,0.0,310.0260925292969,0.2479574084281921,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147411108016968,0.2819912731647491,0.2587112188339233,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936190009117126,0.5669875144958496,0.5402036905288696,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984437823295592,0.7914942502975464,0.5532107353210449,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.794518768787384,0.393606424331665,0.3773482143878937,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7111061215400696,0.2777073979377746,1.2726702690124512,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,296.2640686035156,288.4814758300781,1.0,0.6945794224739075,1.0,1.0,0.0,1.0,-3.605633020401001,3.605622529983521,1.045942281052703e-05,2.787394762039185,0.3084281086921692,0.3084281086921692,0.0,238.31271362304688,246.0,9135.9306640625,-0.0,4150.056640625,1.0,283.1499938964844,287.89080810546875,289.7467346191406,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18037.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41876882314682,1.0,0.0,0.0,0.4593239426612854,0.4905279874801636,1.407769811834214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.110107421875,0.0,21.41343688964844,1895.4371337890625,0.0,310.0260925292969,0.2479574084281921,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926452636719,0.7129640579223633,0.2818875014781952,0.2587048709392547,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.8910517692565918,0.5663965344429016,0.5397403240203857,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.492919921875,0.997346818447113,0.7937299609184265,0.5548414587974548,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927673339844,0.7926323413848877,0.3937515914440155,0.3775739967823028,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7095615267753601,0.277945876121521,1.2741564512252808,288.4928283691406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,296.2619934082031,288.493408203125,1.0,0.6962330341339111,1.0,1.0,0.0,1.0,-3.6090898513793945,3.609079360961914,1.0479476259206422e-05,2.7900631427764893,0.3040574193000793,0.3040574193000793,0.0,240.7840118408203,246.0,9006.728515625,-0.0,4174.4541015625,1.0,283.1499938964844,287.9016418457031,289.73492431640625,290.408203125,293.1499938964844,293.1499938964844,283.1499938964844,18036.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147191941738128,1.0,0.0,0.0,0.4517611861228943,0.4917023479938507,1.3617937000276472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.30859375,0.0,21.41086196899414,1895.4371337890625,0.0,302.36181640625,0.2477246075868606,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7124149799346924,0.2818548381328583,0.2587021291255951,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.8902661800384521,0.5662103295326233,0.5395935773849487,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.9970131516456604,0.7944468259811401,0.5553519129753113,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.7920584082603455,0.3937984108924866,0.3776454031467438,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7090879082679749,0.2780227661132812,1.274628758430481,288.49664306640625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,296.26141357421875,288.4971923828125,1.0,0.6967466473579407,1.0,1.0,0.0,1.0,-3.610177755355835,3.6101672649383545,1.0485790880920833e-05,2.790902614593506,0.3026324510574341,0.3026324510574341,0.0,241.5478057861328,249.0,8965.0498046875,-0.0,4182.056640625,1.0,283.1499938964844,287.90509033203125,289.7310791015625,290.4013366699219,293.1499938964844,293.1499938964844,283.1499938964844,18037.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133926331996918,1.0,0.0,0.0,0.4493289589881897,0.491993248462677,1.3471697535294425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.479248046875,0.0,21.406736373901367,1895.4371337890625,0.0,299.88336181640625,0.2476484775543213,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099427580833435,0.2815406620502472,0.2585995495319366,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868661522865295,0.5652600526809692,0.538889467716217,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123596191406,0.9955148696899414,0.7972760796546936,0.5574325919151306,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.78952956199646,0.3938170969486236,0.3778500556945801,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.706938624382019,0.2781615257263183,1.2761497497558594,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,296.2576904296875,288.5127868652344,1.0,0.6987989544868469,1.0,1.0,0.0,1.0,-3.613789558410645,3.613779067993164,1.0506872058613226e-05,2.7937264442443848,0.296420693397522,0.296420693397522,0.0,244.8128204345703,252.0,8784.0205078125,-0.0,4211.82275390625,1.0,283.1499938964844,287.9193420410156,289.71392822265625,290.371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18041.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077498316764831,1.0,0.0,0.0,0.4389097094535827,0.4927920997142792,1.2854164843645322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.80810546875,0.0,21.37078857421875,1895.4371337890625,0.0,289.5096435546875,0.247308611869812,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099427580833435,0.2815406620502472,0.2585995495319366,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868661522865295,0.5652600526809692,0.538889467716217,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123596191406,0.9955148696899414,0.7972760796546936,0.5574325919151306,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.78952956199646,0.3938170969486236,0.3778500556945801,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.706938624382019,0.2781615257263183,1.2761497497558594,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,296.2576904296875,288.5127868652344,1.0,0.6987989544868469,1.0,1.0,0.0,1.0,-3.613789558410645,3.613779067993164,1.0506872058613226e-05,2.7937264442443848,0.296420693397522,0.296420693397522,0.0,244.8128204345703,252.0,8784.0205078125,-0.0,4211.82275390625,1.0,283.1499938964844,287.9193420410156,289.71392822265625,290.371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18041.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077498316764831,1.0,0.0,0.0,0.4389097094535827,0.4927920997142792,1.2854164843645322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.80810546875,0.0,21.37078857421875,1895.4371337890625,0.0,289.5096435546875,0.247308611869812,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069817185401917,0.2809672057628631,0.2582655847072601,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8831027150154114,0.5640531778335571,0.5379471778869629,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.52667236328125,0.9936962127685548,0.7998417019844055,0.5593396425247192,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866113185882568,0.3935702443122864,0.3778083324432373,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043328881263733,0.2780085504055023,1.2764040231704712,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,296.2518615722656,288.5270690917969,1.0,0.7006134390830994,1.0,1.0,0.0,1.0,-3.61480712890625,3.6147966384887695,1.051287108566612e-05,2.794542074203491,0.2896929979324341,0.2896929979324341,0.0,248.282470703125,255.0,8588.171875,-0.0,4235.9599609375,1.0,283.1499938964844,287.932861328125,289.6940002441406,290.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,18046.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.401967704296112,1.0,0.0,0.0,0.4279006123542785,0.4931124448776245,1.2217413747350749e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.5263671875,0.0,21.310272216796875,1895.4371337890625,0.0,279.14678955078125,0.246927723288536,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069817185401917,0.2809672057628631,0.2582655847072601,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8831027150154114,0.5640531778335571,0.5379471778869629,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.52667236328125,0.9936962127685548,0.7998417019844055,0.5593396425247192,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866113185882568,0.3935702443122864,0.3778083324432373,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043328881263733,0.2780085504055023,1.2764040231704712,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,296.2518615722656,288.5270690917969,1.0,0.7006134390830994,1.0,1.0,0.0,1.0,-3.61480712890625,3.6147966384887695,1.051287108566612e-05,2.794542074203491,0.2896929979324341,0.2896929979324341,0.0,248.282470703125,255.0,8588.171875,-0.0,4235.9599609375,1.0,283.1499938964844,287.932861328125,289.6940002441406,290.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,18046.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.401967704296112,1.0,0.0,0.0,0.4279006123542785,0.4931124448776245,1.2217413747350749e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.5263671875,0.0,21.310272216796875,1895.4371337890625,0.0,279.14678955078125,0.246927723288536,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7054144740104675,0.2806144952774048,0.258034199476242,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.533447265625,0.881172776222229,0.5633832812309265,0.5374085307121277,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53350830078125,0.9927276968955994,0.8010483980178833,0.5602381825447083,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.7850891351699829,0.3933776915073395,0.3777168095111847,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7029376029968262,0.2778510451316833,1.2761424779891968,288.5334167480469,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,296.2485046386719,288.53387451171875,1.0,0.7014274001121521,1.0,1.0,0.0,1.0,-3.614537954330444,3.614527463912964,1.0511329492146617e-05,2.794342517852783,0.2861145734786987,0.2861145734786987,0.0,250.029541015625,255.0,8484.69140625,-0.0,4246.0244140625,1.0,283.1499938964844,287.9393310546875,289.68267822265625,290.319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18048.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398974061012268,1.0,0.0,0.0,0.4221498966217041,0.4931547045707702,1.1891231999072716e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2712.44921875,0.0,21.273164749145508,1895.4371337890625,0.0,273.8801574707031,0.2467228472232818,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.703823447227478,0.2802283763885498,0.2577704787254333,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.8792404532432556,0.5626792907714844,0.5368356108665466,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5402526855469,0.9917409420013428,0.802212655544281,0.5611062049865723,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.783554196357727,0.3931501805782318,0.3775897026062011,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7015106678009033,0.2776513993740082,1.2756779193878174,288.5401611328125,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,296.2449645996094,288.5406188964844,1.0,0.7021851539611816,1.0,1.0,0.0,1.0,-3.6138648986816406,3.61385440826416,1.0507431397854816e-05,2.793828010559082,0.2823868989944458,0.2823868989944458,0.0,251.7661590576172,258.0,8377.6015625,-0.0,4254.93896484375,1.0,283.1499938964844,287.9457092285156,289.6703491210937,290.2999572753906,293.1499938964844,293.1499938964844,283.1499938964844,18050.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958742618560791,1.0,0.0,0.0,0.4162347316741943,0.4931488037109375,1.156032691795872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.1279296875,0.0,21.23285675048828,1895.4371337890625,0.0,268.4932861328125,0.2465098649263382,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006078958511353,0.2793736457824707,0.2571637034416199,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8754038214683533,0.5611867308616638,0.5356047749519348,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.9897383451461792,0.8044285178184509,0.5627613663673401,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804831862449646,0.3926094472408294,0.3772486746311188,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6986041069030762,0.27714803814888,1.274248719215393,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,296.2375793457031,288.5540466308594,1.0,0.7035510540008545,1.0,1.0,0.0,1.0,-3.611517429351807,3.611506938934326,1.0493799891264644e-05,2.792018413543701,0.2744643688201904,0.2744643688201904,0.0,255.1909027099609,261.0,8152.8759765625,-0.0,4269.76953125,1.0,283.1499938964844,287.9584655761719,289.64288330078125,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892561495304107,1.0,0.0,0.0,0.4039160013198852,0.4930322766304016,1.0886182622016353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.87548828125,0.0,21.1447811126709,1895.4371337890625,0.0,257.202392578125,0.2460632473230362,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006078958511353,0.2793736457824707,0.2571637034416199,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8754038214683533,0.5611867308616638,0.5356047749519348,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.9897383451461792,0.8044285178184509,0.5627613663673401,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804831862449646,0.3926094472408294,0.3772486746311188,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6986041069030762,0.27714803814888,1.274248719215393,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,296.2375793457031,288.5540466308594,1.0,0.7035510540008545,1.0,1.0,0.0,1.0,-3.611517429351807,3.611506938934326,1.0493799891264644e-05,2.792018413543701,0.2744643688201904,0.2744643688201904,0.0,255.1909027099609,261.0,8152.8759765625,-0.0,4269.76953125,1.0,283.1499938964844,287.9584655761719,289.64288330078125,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892561495304107,1.0,0.0,0.0,0.4039160013198852,0.4930322766304016,1.0886182622016353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.87548828125,0.0,21.1447811126709,1895.4371337890625,0.0,257.202392578125,0.2460632473230362,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973759531974792,0.2784264385700226,0.2564689218997955,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716273903846741,0.5595980882644653,0.5342787504196167,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.98771333694458,0.8065083622932434,0.5643194913864136,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.777436375617981,0.3919729888439178,0.3768118917942047,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956610083580017,0.2765296697616577,1.272270441055298,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,296.2299499511719,288.5677185058594,1.0,0.7047439813613892,1.0,1.0,0.0,1.0,-3.608056545257568,3.608046054840088,1.0473695510881951e-05,2.789342164993286,0.2658804357051849,0.2658804357051849,0.0,258.5459899902344,264.0,7914.4677734375,-0.0,4281.15869140625,1.0,283.1499938964844,287.9713439941406,289.612060546875,290.20953369140625,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819495141506195,1.0,0.0,0.0,0.390951931476593,0.4928161203861236,1.0200077227295878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.9990234375,0.0,21.04908561706543,1895.4371337890625,0.0,245.03504943847656,0.2455936968326568,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973759531974792,0.2784264385700226,0.2564689218997955,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716273903846741,0.5595980882644653,0.5342787504196167,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.98771333694458,0.8065083622932434,0.5643194913864136,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.777436375617981,0.3919729888439178,0.3768118917942047,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956610083580017,0.2765296697616577,1.272270441055298,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,296.2299499511719,288.5677185058594,1.0,0.7047439813613892,1.0,1.0,0.0,1.0,-3.608056545257568,3.608046054840088,1.0473695510881951e-05,2.789342164993286,0.2658804357051849,0.2658804357051849,0.0,258.5459899902344,264.0,7914.4677734375,-0.0,4281.15869140625,1.0,283.1499938964844,287.9713439941406,289.612060546875,290.20953369140625,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819495141506195,1.0,0.0,0.0,0.390951931476593,0.4928161203861236,1.0200077227295878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.9990234375,0.0,21.04908561706543,1895.4371337890625,0.0,245.03504943847656,0.2455936968326568,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941415667533875,0.2774013876914978,0.2557011544704437,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679174780845642,0.5579276084899902,0.5328727960586548,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856697916984558,0.8084651827812195,0.5657907128334045,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744238972663879,0.3912558257579803,0.3762958347797394,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6927008628845215,0.2758169174194336,1.269847750663757,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,296.2222900390625,288.581787109375,1.0,0.7057936787605286,1.0,1.0,0.0,1.0,-3.6036767959594727,3.603666305541992,1.044827058649389e-05,2.785951614379883,0.2566009759902954,0.2566009759902954,0.0,261.84088134765625,267.0,7663.33349609375,-0.0,4289.68310546875,1.0,283.1499938964844,287.9846496582031,289.5785522460937,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738904893398285,1.0,0.0,0.0,0.3773771226406097,0.4925347566604614,9.523304811409616e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.881103515625,0.0,20.94807815551757,1895.4371337890625,0.0,231.9237060546875,0.2451067417860031,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941415667533875,0.2774013876914978,0.2557011544704437,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679174780845642,0.5579276084899902,0.5328727960586548,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856697916984558,0.8084651827812195,0.5657907128334045,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744238972663879,0.3912558257579803,0.3762958347797394,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6927008628845215,0.2758169174194336,1.269847750663757,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,296.2222900390625,288.581787109375,1.0,0.7057936787605286,1.0,1.0,0.0,1.0,-3.6036767959594727,3.603666305541992,1.044827058649389e-05,2.785951614379883,0.2566009759902954,0.2566009759902954,0.0,261.84088134765625,267.0,7663.33349609375,-0.0,4289.68310546875,1.0,283.1499938964844,287.9846496582031,289.5785522460937,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738904893398285,1.0,0.0,0.0,0.3773771226406097,0.4925347566604614,9.523304811409616e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.881103515625,0.0,20.94807815551757,1895.4371337890625,0.0,231.9237060546875,0.2451067417860031,1.0,0.0,3.0,1.0,0.0
11985180,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909080147743225,0.2763075232505798,0.2548699975013733,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642702698707581,0.5561837553977966,0.5313963294029236,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9836036562919616,0.810306966304779,0.5671817064285278,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714449763298035,0.3904666304588318,0.3757102787494659,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897305250167847,0.2750230133533478,1.267048954963684,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,296.2146301269531,288.5963134765625,1.0,0.7067235708236694,1.0,1.0,0.0,1.0,-3.598503351211548,3.5984928607940674,1.0418272722745314e-05,2.781944751739502,0.2465997487306594,0.2465997487306594,0.0,265.09002685546875,270.0,7400.79638671875,-0.0,4295.76806640625,1.0,283.1499938964844,287.9986267089844,289.5429077148437,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650982677936554,1.0,0.0,0.0,0.3632459342479706,0.4922091960906982,8.877044876953732e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2354.01171875,0.0,20.84350776672364,1895.4371337890625,0.0,217.91812133789065,0.2446075677871704,1.0,0.0,3.0,1.0,0.0
11985240,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909080147743225,0.2763075232505798,0.2548699975013733,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642702698707581,0.5561837553977966,0.5313963294029236,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9836036562919616,0.810306966304779,0.5671817064285278,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714449763298035,0.3904666304588318,0.3757102787494659,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897305250167847,0.2750230133533478,1.267048954963684,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,296.2146301269531,288.5963134765625,1.0,0.7067235708236694,1.0,1.0,0.0,1.0,-3.598503351211548,3.5984928607940674,1.0418272722745314e-05,2.781944751739502,0.2465997487306594,0.2465997487306594,0.0,265.09002685546875,270.0,7400.79638671875,-0.0,4295.76806640625,1.0,283.1499938964844,287.9986267089844,289.5429077148437,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650982677936554,1.0,0.0,0.0,0.3632459342479706,0.4922091960906982,8.877044876953732e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2354.01171875,0.0,20.84350776672364,1895.4371337890625,0.0,217.91812133789065,0.2446075677871704,1.0,0.0,3.0,1.0,0.0
11985300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6892910599708557,0.2757361233234405,0.2544321119785309,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.603271484375,0.8624680042266846,0.5552854537963867,0.5306330919265747,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.9825600385665894,0.8111855983734131,0.5678478479385376,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031799316406,0.7699666619300842,0.3900461494922638,0.3753928542137146,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6882418394088745,0.2745978236198425,1.2655202150344849,288.6032409667969,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,296.2108154296875,288.6037292480469,1.0,0.7071480751037598,1.0,1.0,0.0,1.0,-3.595639228820801,3.5956287384033203,1.0401682629890274e-05,2.779726266860962,0.2413166910409927,0.2413166910409927,0.0,266.7012939453125,270.0,7265.6357421875,-0.0,4297.97509765625,1.0,283.1499938964844,288.0059814453125,289.5244140625,290.0753479003906,293.1499938964844,293.1499938964844,283.1499938964844,18060.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604374527931213,1.0,0.0,0.0,0.3559857308864593,0.4920337796211242,8.568020959387468e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2309.299072265625,0.0,20.790266036987305,1895.4371337890625,0.0,210.59336853027344,0.2443546503782272,1.0,0.0,3.0,1.0,0.0
11985360,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6876736879348755,0.2751488089561462,0.25397989153862,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107788085937,0.8606788516044617,0.5543698072433472,0.5298535227775574,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.9815081357955932,0.8120359778404236,0.5684946775436401,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.7684948444366455,0.3896086513996124,0.3750593662261963,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6867506504058838,0.2741545438766479,1.2639096975326538,288.6107788085937,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,296.20703125,288.6112670898437,1.0,0.7075476050376892,1.0,1.0,0.0,1.0,-3.592597246170044,3.5925867557525635,1.0384075721958652e-05,2.777369499206543,0.2358380109071731,0.2358380109071731,0.0,268.3056030273437,273.0,7128.07470703125,-0.0,4299.65576171875,1.0,283.1499938964844,288.0135803222656,289.5055236816406,290.04644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18060.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556075990200043,1.0,0.0,0.0,0.3486030697822571,0.4918521642684936,8.268623119533913e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.80810546875,0.0,20.736581802368164,1895.4371337890625,0.0,203.0591278076172,0.2441000938415527,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844381093978882,0.273929089307785,0.2530350983142853,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571375608444214,0.5524890422821045,0.5282481908798218,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793777465820312,0.8136551976203918,0.5697323083877563,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655698657035828,0.3886848092079162,0.3743467032909393,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837623715400696,0.2732174694538116,1.2604612112045288,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,296.19952392578125,288.62652587890625,1.0,0.7082783579826355,1.0,1.0,0.0,1.0,-3.586012840270996,3.5860025882720947,1.0346017916162964e-05,2.772268533706665,0.2242976576089859,0.2242976576089859,0.0,271.4984741210937,276.0,6846.912109375,-0.0,4301.5634765625,1.0,283.1499938964844,288.0298156738281,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.345493882894516,1.0,0.0,0.0,0.3335291445255279,0.4914813637733459,7.698849557868925e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.885986328125,0.0,20.628738403320312,1895.4371337890625,0.0,187.40914916992188,0.2435886561870575,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844381093978882,0.273929089307785,0.2530350983142853,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571375608444214,0.5524890422821045,0.5282481908798218,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793777465820312,0.8136551976203918,0.5697323083877563,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655698657035828,0.3886848092079162,0.3743467032909393,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837623715400696,0.2732174694538116,1.2604612112045288,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,296.19952392578125,288.62652587890625,1.0,0.7082783579826355,1.0,1.0,0.0,1.0,-3.586012840270996,3.5860025882720947,1.0346017916162964e-05,2.772268533706665,0.2242976576089859,0.2242976576089859,0.0,271.4984741210937,276.0,6846.912109375,-0.0,4301.5634765625,1.0,283.1499938964844,288.0298156738281,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.345493882894516,1.0,0.0,0.0,0.3335291445255279,0.4914813637733459,7.698849557868925e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.885986328125,0.0,20.628738403320312,1895.4371337890625,0.0,187.40914916992188,0.2435886561870575,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6817182898521423,0.2728580236434936,0.252200186252594,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6389465332031,0.8541973233222961,0.5508576035499573,0.5268518328666687,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390380859375,0.9775570631027222,0.8149298429489136,0.5707136392593384,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.7631291151046753,0.3878578245639801,0.3737007081508636,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6812452673912048,0.2723790109157562,1.257335543632507,288.6389465332031,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,296.1932678222656,288.6394348144531,1.0,0.7088250517845154,1.0,1.0,0.0,1.0,-3.579972505569458,3.5799622535705566,1.0311165169696324e-05,2.76758885383606,0.2139806449413299,0.2139806449413299,0.0,274.16851806640625,276.0,6605.44384765625,-0.0,4301.7138671875,1.0,283.1499938964844,288.0446472167969,289.43310546875,289.9357604980469,293.1499938964844,293.1499938964844,283.1499938964844,18061.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365585207939148,1.0,0.0,0.0,0.3205854296684265,0.4911664426326751,7.247908051510876e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2091.1083984375,0.0,20.53819274902344,1895.4371337890625,0.0,173.6445770263672,0.243158683180809,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6812000274658203,0.2726493179798126,0.2520370483398437,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64141845703125,0.853640615940094,0.5505415201187134,0.5265810489654541,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.977206826210022,0.8151638507843018,0.5708946585655212,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.7626658082008362,0.3876950740814209,0.3735728859901428,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6807651519775391,0.2722142040729522,1.256717562675476,288.64141845703125,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,296.19207763671875,288.64190673828125,1.0,0.7089227437973022,1.0,1.0,0.0,1.0,-3.578771114349365,3.578760862350464,1.0304241186531726e-05,2.766658067703247,0.2119510769844055,0.2119510769844055,0.0,274.67626953125,279.0,6559.01708984375,-0.0,4301.60009765625,1.0,283.1499938964844,288.047607421875,289.4266357421875,289.9258728027344,293.1499938964844,293.1499938964844,283.1499938964844,18061.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348157405853271,1.0,0.0,0.0,0.3180969059467315,0.4911069869995117,7.164748350163563e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.777099609375,0.0,20.52102470397949,1895.4371337890625,0.0,170.958984375,0.2430769801139831,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779585480690002,0.2713097035884857,0.2509862780570984,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.850182831287384,0.5485265254974365,0.5248517990112305,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.65679931640625,0.9749903678894044,0.8165601491928101,0.5719808340072632,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597790956497192,0.3866385817527771,0.3727375268936157,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777588725090027,0.2711460888385772,1.2526872158050537,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,296.1846923828125,288.6571960449219,1.0,0.7094851136207581,1.0,1.0,0.0,1.0,-3.570880651473999,3.5708703994750977,1.025881829264108e-05,2.760545492172241,0.198774054646492,0.198774054646492,0.0,277.8447570800781,282.0,6266.21484375,-0.0,4299.83154296875,1.0,283.1499938964844,288.0673522949219,289.38543701171875,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236263692378998,1.0,0.0,0.0,0.3023884296417236,0.4907427132129669,6.662765894560607e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.0736083984373,0.0,20.41456413269043,1895.4371337890625,0.0,153.6468048095703,0.2425686568021774,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779585480690002,0.2713097035884857,0.2509862780570984,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.850182831287384,0.5485265254974365,0.5248517990112305,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.65679931640625,0.9749903678894044,0.8165601491928101,0.5719808340072632,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597790956497192,0.3866385817527771,0.3727375268936157,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777588725090027,0.2711460888385772,1.2526872158050537,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,296.1846923828125,288.6571960449219,1.0,0.7094851136207581,1.0,1.0,0.0,1.0,-3.570880651473999,3.5708703994750977,1.025881829264108e-05,2.760545492172241,0.198774054646492,0.198774054646492,0.0,277.8447570800781,282.0,6266.21484375,-0.0,4299.83154296875,1.0,283.1499938964844,288.0673522949219,289.38543701171875,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236263692378998,1.0,0.0,0.0,0.3023884296417236,0.4907427132129669,6.662765894560607e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.0736083984373,0.0,20.41456413269043,1895.4371337890625,0.0,153.6468048095703,0.2425686568021774,1.0,0.0,3.0,1.0,0.0
11985780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747131943702698,0.2699096202850342,0.2498825788497924,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467590808868408,0.5464422106742859,0.5230591893196106,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727240800857544,0.8178414106369019,0.5729892253875732,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569064497947693,0.3855135440826416,0.3718392848968506,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747433543205261,0.2700134217739105,1.24837327003479,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,296.1773376464844,288.6721496582031,1.0,0.7099680304527283,1.0,1.0,0.0,1.0,-3.562340021133423,3.562329769134521,1.0209766514890362e-05,2.753929615020752,0.1847427487373352,0.1847427487373352,0.0,281.008056640625,270.0,5970.37548828125,-0.0,4296.287109375,1.0,283.1499938964844,288.08941650390625,289.3433837890625,289.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119758069515228,1.0,0.0,0.0,0.2864896059036255,0.4904016256332397,6.1895706338077625e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.3721923828125,0.0,20.31040573120117,1895.4371337890625,0.0,135.3633270263672,0.2420670539140701,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747131943702698,0.2699096202850342,0.2498825788497924,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467590808868408,0.5464422106742859,0.5230591893196106,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727240800857544,0.8178414106369019,0.5729892253875732,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569064497947693,0.3855135440826416,0.3718392848968506,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747433543205261,0.2700134217739105,1.24837327003479,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,296.1773376464844,288.6721496582031,1.0,0.7099680304527283,1.0,1.0,0.0,1.0,-3.562340021133423,3.562329769134521,1.0209766514890362e-05,2.753929615020752,0.1847427487373352,0.1847427487373352,0.0,281.008056640625,270.0,5970.37548828125,-0.0,4296.287109375,1.0,283.1499938964844,288.08941650390625,289.3433837890625,289.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119758069515228,1.0,0.0,0.0,0.2864896059036255,0.4904016256332397,6.1895706338077625e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.3721923828125,0.0,20.31040573120117,1895.4371337890625,0.0,135.3633270263672,0.2420670539140701,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6746584177017212,0.2691886723041534,0.2492075115442276,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.8468958139419556,0.5453736782073975,0.5220295190811157,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.9736989736557008,0.818438708782196,0.5733833909034729,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.7571308612823486,0.384924978017807,0.3712569177150726,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.674801766872406,0.269423097372055,1.2455921173095703,288.6788024902344,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,296.1736755371094,288.6792297363281,1.0,0.7084178328514099,1.0,1.0,0.0,1.0,-3.5567212104797363,3.556710958480835,1.017768317979062e-05,2.7496213912963867,0.1774008870124817,0.1774008870124817,0.0,279.7718200683594,270.0,5821.53515625,-0.0,4273.79931640625,1.0,283.1499938964844,288.1014404296875,289.32208251953125,289.7666015625,293.1499938964844,293.1499938964844,283.1499938964844,18059.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059958517551422,1.0,0.0,0.0,0.2784994542598724,0.4902434647083282,5.962956795002583e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.337890625,0.0,20.25950050354004,1895.4371337890625,0.0,125.8164520263672,0.241819828748703,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6754180192947388,0.2684642076492309,0.2484720051288604,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854858398437,0.8479899764060974,0.5442938804626465,0.5209304094314575,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.9757475852966307,0.8190128803253174,0.5737184882164001,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.7582170963287354,0.3843260109424591,0.3706055283546448,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6756723523139954,0.2688246369361877,1.242491364479065,288.6854858398437,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,296.1700744628906,288.6858825683594,1.0,0.7062577605247498,1.0,1.0,0.0,1.0,-3.550404787063598,3.5503947734832764,1.0141567145183217e-05,2.7447385787963867,0.1698272824287414,0.1698272824287414,0.0,277.0823974609375,258.0,5672.33642578125,-0.0,4240.71826171875,1.0,283.1499938964844,288.11407470703125,289.3006286621094,289.7340087890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999180257320404,1.0,0.0,0.0,0.2704853117465973,0.4900915920734405,5.742266662167594e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.1798095703125,0.0,20.2093505859375,1895.4371337890625,0.0,115.96612548828124,0.2415751814842224,1.0,0.0,3.0,1.0,0.0
