time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6784147024154663,0.267007827758789,0.2469051778316497,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519213795661926,0.5421040654182434,0.5186099410057068,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.981584131717682,0.8200935125350952,0.5742733478546143,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619636058807373,0.3831013739109039,0.3691834211349487,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6788864135742188,0.2676105201244354,1.235761046409607,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,296.1631774902344,288.69830322265625,1.0,0.7006410956382751,1.0,1.0,0.0,1.0,-3.536590576171875,3.5365805625915527,1.0062766705232208e-05,2.734046697616577,0.1539899557828903,0.1539899557828903,0.0,269.2806701660156,246.0,5374.59130859375,-0.0,4157.150390625,1.0,283.1499938964844,288.1415405273437,289.2861633300781,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29205983877182,1.0,0.0,0.0,0.2544484734535217,0.4898247122764587,5.318195217540733e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.538818359375,0.0,20.11219024658203,1895.4371337890625,0.0,89.25089263916016,0.2410953789949417,1.0,0.0,3.0,1.0,0.0
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6784147024154663,0.267007827758789,0.2469051778316497,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519213795661926,0.5421040654182434,0.5186099410057068,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.981584131717682,0.8200935125350952,0.5742733478546143,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619636058807373,0.3831013739109039,0.3691834211349487,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6788864135742188,0.2676105201244354,1.235761046409607,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,296.1631774902344,288.69830322265625,1.0,0.7006410956382751,1.0,1.0,0.0,1.0,-3.536590576171875,3.5365805625915527,1.0062766705232208e-05,2.734046697616577,0.1539899557828903,0.1539899557828903,0.0,269.2806701660156,246.0,5374.59130859375,-0.0,4157.150390625,1.0,283.1499938964844,288.1415405273437,289.2861633300781,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29205983877182,1.0,0.0,0.0,0.2544484734535217,0.4898247122764587,5.318195217540733e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.538818359375,0.0,20.11219024658203,1895.4371337890625,0.0,89.25089263916016,0.2410953789949417,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6814559102058411,0.2659463882446289,0.2457209974527359,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.8558135628700256,0.5404958724975586,0.5168622136116028,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.9866257905960084,0.8208146691322327,0.5745989680290222,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.7656205892562866,0.3821932673454284,0.3680871725082397,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6820841431617737,0.2667193114757538,1.2306114435195925,288.706298828125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,296.15838623046875,288.7066345214844,1.0,0.695893406867981,1.0,1.0,0.0,1.0,-3.52594256401062,3.525932550430298,1.0002224371419288e-05,2.7258005142211914,0.1419750899076461,0.1419750899076461,0.0,262.4063415527344,246.0,5160.98046875,-0.0,4087.96728515625,1.0,283.1499938964844,288.1634826660156,289.2802429199219,289.6675109863281,293.1499938964844,293.1499938964844,283.1499938964844,18055.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917380630970001,1.0,0.0,0.0,0.242907240986824,0.4896677732467651,5.0256745431909175e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1617.2667236328125,0.0,20.04504776000977,1895.4371337890625,0.0,87.29193878173828,0.2407581955194473,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6827803254127502,0.2655345797538757,0.2452561259269714,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.8575013875961304,0.539870023727417,0.5161764621734619,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.9886685609817504,0.8210781216621399,0.5747097730636597,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.7671990990638733,0.3818376064300537,0.3676528930664062,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6834691166877747,0.266372412443161,1.2285807132720947,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,296.15655517578125,288.709716796875,1.0,0.693959653377533,1.0,1.0,0.0,1.0,-3.5217268466949463,3.521716833114624,9.978302841773257e-06,2.7225348949432373,0.1372169256210327,0.1372169256210327,0.0,259.58172607421875,234.0,5079.18212890625,-0.0,4060.0654296875,1.0,283.1499938964844,288.1724548339844,289.2718505859375,289.65582275390625,293.1499938964844,293.1499938964844,283.1499938964844,18055.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916784286499023,1.0,0.0,0.0,0.2384801208972931,0.4896158277988434,4.915966300700347e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1590.369140625,0.0,20.019926071166992,1895.4371337890625,0.0,86.92647552490234,0.2406306862831115,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881245374679565,0.2640343308448791,0.2435496151447296,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643152713775635,0.5375844836235046,0.5136591792106628,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962209463119508,0.8219583630561829,0.5750484466552734,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735403776168823,0.3805272579193115,0.3660430908203125,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890336871147156,0.265104204416275,1.221096158027649,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,296.1500244140625,288.7200927734375,1.0,0.6866620182991028,1.0,1.0,0.0,1.0,-3.50611424446106,3.5061044692993164,9.889959073916543e-06,2.710440397262573,0.1194892823696136,0.1194892823696136,0.0,248.90139770507807,222.0,4787.6640625,-0.0,3955.96533203125,1.0,283.1499938964844,288.2073669433594,289.2297668457031,289.596435546875,293.1499938964844,293.1499938964844,283.1499938964844,18053.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907552123069763,1.0,0.0,0.0,0.2226734012365341,0.4894761741161346,4.534377762155373e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.79833984375,0.0,19.933330535888672,1895.4371337890625,0.0,81.2073745727539,0.2401835471391677,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881245374679565,0.2640343308448791,0.2435496151447296,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643152713775635,0.5375844836235046,0.5136591792106628,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962209463119508,0.8219583630561829,0.5750484466552734,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735403776168823,0.3805272579193115,0.3660430908203125,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890336871147156,0.265104204416275,1.221096158027649,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,296.1500244140625,288.7200927734375,1.0,0.6866620182991028,1.0,1.0,0.0,1.0,-3.50611424446106,3.5061044692993164,9.889959073916543e-06,2.710440397262573,0.1194892823696136,0.1194892823696136,0.0,248.90139770507807,222.0,4787.6640625,-0.0,3955.96533203125,1.0,283.1499938964844,288.2073669433594,289.2297668457031,289.596435546875,293.1499938964844,293.1499938964844,283.1499938964844,18053.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907552123069763,1.0,0.0,0.0,0.2226734012365341,0.4894761741161346,4.534377762155373e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.79833984375,0.0,19.933330535888672,1895.4371337890625,0.0,81.2073745727539,0.2401835471391677,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931213736534119,0.2624678015708923,0.241838589310646,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8708102703094482,0.5352106094360352,0.5111168622970581,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8231045603752136,0.5684563517570496,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795729637145996,0.3791297674179077,0.3644104301929474,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942543387413025,0.2637718617916107,1.2135889530181885,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,296.1448669433594,288.7281188964844,1.0,0.6785212755203247,1.0,1.0,0.0,1.0,-3.482098340988159,3.482088565826416,9.755565770319665e-06,2.6921067237854004,0.100771851837635,0.100771851837635,0.0,238.88717651367188,210.0,4499.236328125,-0.0,3835.650390625,1.0,283.1499938964844,288.2464294433594,289.1856994628906,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893126308917999,1.0,0.0,0.0,0.2071099579334259,0.4894056022167206,4.172331813379061e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.6884765625,0.0,19.85269355773925,1895.4371337890625,0.0,72.2230224609375,0.239755779504776,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931213736534119,0.2624678015708923,0.241838589310646,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8708102703094482,0.5352106094360352,0.5111168622970581,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8231045603752136,0.5684563517570496,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795729637145996,0.3791297674179077,0.3644104301929474,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942543387413025,0.2637718617916107,1.2135889530181885,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,296.1448669433594,288.7281188964844,1.0,0.6785212755203247,1.0,1.0,0.0,1.0,-3.482098340988159,3.482088565826416,9.755565770319665e-06,2.6921067237854004,0.100771851837635,0.100771851837635,0.0,238.88717651367188,210.0,4499.236328125,-0.0,3835.650390625,1.0,283.1499938964844,288.2464294433594,289.1856994628906,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893126308917999,1.0,0.0,0.0,0.2071099579334259,0.4894056022167206,4.172331813379061e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.6884765625,0.0,19.85269355773925,1895.4371337890625,0.0,72.2230224609375,0.239755779504776,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6953779458999634,0.2616457939147949,0.2409647107124328,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.8738114237785339,0.533976137638092,0.5098194479942322,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.9990000128746032,0.824335515499115,0.5612525939941406,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.7823520302772522,0.3783792853355407,0.363565057516098,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6966282725334167,0.263074517250061,1.2097660303115845,288.7301025390625,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,296.14532470703125,288.7301025390625,1.0,0.6739458441734314,1.0,1.0,0.0,1.0,-3.465205192565918,3.465195655822754,9.66103561950149e-06,2.679007768630981,0.0910115092992782,0.0910115092992782,0.0,234.1133728027344,210.0,4355.97705078125,-0.0,3765.38525390625,1.0,283.1499938964844,288.2671813964844,289.16436767578125,289.49786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18049.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885857224464416,1.0,0.0,0.0,0.1994277536869049,0.4893882572650909,3.998004594052418e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.6451416015625,0.0,19.814313888549805,1895.4371337890625,0.0,67.74833679199219,0.2395490258932113,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6978482604026794,0.2608086466789245,0.2400677800178527,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.877099871635437,0.5327190160751343,0.5084913969039917,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.9990000128746032,0.8259286284446716,0.5536113381385803,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.7853768467903137,0.3776008486747741,0.3626846373081207,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6992232203483582,0.2623692154884338,1.2058589458465576,288.7317199707031,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,296.1475524902344,288.731689453125,1.0,0.6691491007804871,1.0,1.0,0.0,1.0,-3.447580575942993,3.447571039199829,9.562962986819912e-06,2.6653642654418945,0.0809861272573471,0.0809861272573471,0.0,229.1244659423828,198.0,4214.70947265625,-0.0,3692.6875,1.0,283.1499938964844,288.2886657714844,289.1432189941406,289.4658203125,293.1499938964844,293.1499938964844,283.1499938964844,18048.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878679633140564,1.0,0.0,0.0,0.191828653216362,0.4893908202648163,3.828133809946621e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1304.996337890625,0.0,19.777528762817383,1895.4371337890625,0.0,63.391090393066406,0.239347368478775,1.0,0.0,3.0,1.0,0.0
11986620,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033770680427551,0.2590974271297455,0.2382235378026962,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844823837280273,0.5301469564437866,0.5057624578475952,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298666477203369,0.5372511148452759,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921078205108643,0.3759714066982269,0.3608365058898926,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050219774246216,0.2609414756298065,1.1978837251663208,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,296.1551208496094,288.7339172363281,1.0,0.6590380072593689,1.0,1.0,0.0,1.0,-3.4105894565582275,3.4105801582336426,9.358724128105678e-06,2.636718273162842,0.0601539015769958,0.0601539015769958,0.0,218.68313598632807,186.0,3938.026611328125,-0.0,3542.470703125,1.0,283.1499938964844,288.3343811035156,289.1011657714844,289.40240478515625,293.1499938964844,293.1499938964844,283.1499938964844,18045.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286432683467865,1.0,0.0,0.0,0.1769412606954574,0.489463597536087,3.502059753301978e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.349365234375,0.0,19.709205627441406,1895.4371337890625,0.0,54.89793014526367,0.2389605343341827,1.0,0.0,3.0,1.0,0.0
11986680,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033770680427551,0.2590974271297455,0.2382235378026962,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844823837280273,0.5301469564437866,0.5057624578475952,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298666477203369,0.5372511148452759,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921078205108643,0.3759714066982269,0.3608365058898926,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050219774246216,0.2609414756298065,1.1978837251663208,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,296.1551208496094,288.7339172363281,1.0,0.6590380072593689,1.0,1.0,0.0,1.0,-3.4105894565582275,3.4105801582336426,9.358724128105678e-06,2.636718273162842,0.0601539015769958,0.0601539015769958,0.0,218.68313598632807,186.0,3938.026611328125,-0.0,3542.470703125,1.0,283.1499938964844,288.3343811035156,289.1011657714844,289.40240478515625,293.1499938964844,293.1499938964844,283.1499938964844,18045.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286432683467865,1.0,0.0,0.0,0.1769412606954574,0.489463597536087,3.502059753301978e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.349365234375,0.0,19.709205627441406,1895.4371337890625,0.0,54.89793014526367,0.2389605343341827,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.709109365940094,0.2574853003025055,0.2364799082279205,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.892189085483551,0.5277200937271118,0.503180742263794,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.9990000128746032,0.8341771364212036,0.5211421847343445,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7990648150444031,0.3743962049484253,0.3590498268604278,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7109889984130859,0.2596117258071899,1.1904114484786987,288.7352905273437,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,296.16455078125,288.73516845703125,1.0,0.6492468118667603,1.0,1.0,0.0,1.0,-3.374878168106079,3.374869108200073,9.163622962660156e-06,2.609055995941162,0.0400643534958362,0.0400643534958362,0.0,208.7085723876953,186.0,3690.550048828125,-0.0,3400.857177734375,1.0,283.1499938964844,288.37994384765625,289.0628662109375,289.3448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18043.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850960195064544,1.0,0.0,0.0,0.163669466972351,0.4896081387996673,3.2180540454618263e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1131.33203125,0.0,19.65262985229492,1895.4371337890625,0.0,47.27186584472656,0.2386252582073211,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7096304297447205,0.2573435306549072,0.2363265007734298,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.8928998708724976,0.5275065302848816,0.5029534101486206,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.9990000128746032,0.8345786929130554,0.5196998119354248,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7997033596038818,0.3742560744285583,0.3588910400867462,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7115239500999451,0.2594954371452331,1.189756989479065,288.7353515625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,296.1654357910156,288.7352600097656,1.0,0.6483768820762634,1.0,1.0,0.0,1.0,-3.3717076778411865,3.3716983795166016,9.146400770987384e-06,2.606599807739258,0.038276083767414,0.038276083767414,0.0,207.82994079589844,189.0,3669.36572265625,-0.0,3388.455810546875,1.0,283.1499938964844,288.3840637207031,289.0595703125,289.3398742675781,293.1499938964844,293.1499938964844,283.1499938964844,18043.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849790155887604,1.0,0.0,0.0,0.1625370383262634,0.4896242320537567,3.194085662627799e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.315185546875,0.0,19.64800071716309,1895.4371337890625,0.0,46.617435455322266,0.2385970652103424,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120839357376099,0.2555749118328094,0.2345788031816482,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.89666348695755,0.5248351097106934,0.500281572341919,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.839176595211029,0.5106476545333862,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031297326087952,0.3724928796291351,0.3570677042007446,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142388224601746,0.2580579817295074,1.1824828386306765,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,296.1746520996094,288.7382507324219,1.0,0.6422197818756104,1.0,1.0,0.0,1.0,-3.344542980194092,3.344534158706665,8.998812518257182e-06,2.585290908813477,0.0154012832790613,0.0154012832790613,0.0,202.0259552001953,192.0,3411.849365234375,-0.0,3292.941162109375,1.0,283.1499938964844,288.4376220703125,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835095226764679,1.0,0.0,0.0,0.148713156580925,0.4898816347122192,2.9045619243106557e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.3939208984375,0.0,19.594438552856445,1895.4371337890625,0.0,38.57545471191406,0.2382586151361465,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120839357376099,0.2555749118328094,0.2345788031816482,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.89666348695755,0.5248351097106934,0.500281572341919,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.839176595211029,0.5106476545333862,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031297326087952,0.3724928796291351,0.3570677042007446,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142388224601746,0.2580579817295074,1.1824828386306765,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,296.1746520996094,288.7382507324219,1.0,0.6422197818756104,1.0,1.0,0.0,1.0,-3.344542980194092,3.344534158706665,8.998812518257182e-06,2.585290908813477,0.0154012832790613,0.0154012832790613,0.0,202.0259552001953,192.0,3411.849365234375,-0.0,3292.941162109375,1.0,283.1499938964844,288.4376220703125,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835095226764679,1.0,0.0,0.0,0.148713156580925,0.4898816347122192,2.9045619243106557e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.3939208984375,0.0,19.594438552856445,1895.4371337890625,0.0,38.57545471191406,0.2382586151361465,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.98681640625,0.7121894359588623,0.2542358338832855,0.2330775558948516,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9949645996094,0.8973251581192017,0.5227564573287964,0.4979280829429626,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.99713134765625,0.9990000128746032,0.8436062335968018,0.5071555376052856,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9917907714844,0.8037919998168945,0.3711371421813965,0.3554809689521789,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869689941406,0.7146046757698059,0.2569203972816467,1.176230788230896,288.9944763183594,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,296.18487548828125,289.0126342773437,1.0,0.6386606693267822,1.0,1.0,0.0,1.0,-3.326267957687378,3.326259136199951,8.90026603883598e-06,2.570981502532959,5.551115123125783e-17,5.551115123125783e-17,0.0,199.46240234375,195.0,2064.6083984375,-0.0,3237.082275390625,1.0,283.1498107910156,288.5101013183594,288.9271850585937,289.0467834472656,293.1499938964844,293.1499938964844,283.1499938964844,18513.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.274662435054779,1.0,0.0,0.0,0.0001630496844882,0.4279849529266357,3.0919049872485398e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.27712631225586,0.0,16.813823699951172,1895.4371337890625,0.0,1.8095436096191408,0.2335905134677887,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.98681640625,0.7121894359588623,0.2542358338832855,0.2330775558948516,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9949645996094,0.8973251581192017,0.5227564573287964,0.4979280829429626,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.99713134765625,0.9990000128746032,0.8436062335968018,0.5071555376052856,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9917907714844,0.8037919998168945,0.3711371421813965,0.3554809689521789,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869689941406,0.7146046757698059,0.2569203972816467,1.176230788230896,288.9944763183594,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,296.18487548828125,289.0126342773437,1.0,0.6386606693267822,1.0,1.0,0.0,1.0,-3.326267957687378,3.326259136199951,8.90026603883598e-06,2.570981502532959,5.551115123125783e-17,5.551115123125783e-17,0.0,199.46240234375,195.0,2064.6083984375,-0.0,3237.082275390625,1.0,283.1498107910156,288.5101013183594,288.9271850585937,289.0467834472656,293.1499938964844,293.1499938964844,283.1499938964844,18513.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.274662435054779,1.0,0.0,0.0,0.0001630496844882,0.4279849529266357,3.0919049872485398e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.27712631225586,0.0,16.813823699951172,1895.4371337890625,0.0,1.8095436096191408,0.2335905134677887,1.0,0.0,3.0,1.0,0.0
11987100,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1949157714844,0.712752103805542,0.254352867603302,0.2329137325286865,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2004089355469,0.8980538845062256,0.5227736830711365,0.4975777566432953,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.20184326171875,0.9990000128746032,0.8470754623413086,0.5056029558181763,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1982727050781,0.8044995069503784,0.3712644577026367,0.355305403470993,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1950378417969,0.7151356935501099,0.2569670975208282,1.1752979755401611,289.2000732421875,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,296.20123291015625,289.2120361328125,1.0,0.6377376914024353,1.0,1.0,0.0,1.0,-3.322439432144165,3.3224306106567383,8.879456800059415e-06,2.5678935050964355,5.551115123125783e-17,5.551115123125783e-17,0.0,198.5149383544922,195.0,1358.43505859375,-0.0,3223.12890625,1.0,283.1494445800781,288.50994873046875,288.7923583984375,288.87371826171875,293.1499938964844,293.1499938964844,283.1499938964844,18152.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2518544197082519,1.0,0.0,0.0,1.623963180463761e-05,0.4568070471286773,3.0795155379730054e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3414128422737121,0.0,17.693078994750977,1895.4371337890625,0.0,0.0,0.2333418428897857,1.0,0.0,3.0,1.0,0.0
11987160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32672119140625,0.7136271595954895,0.2546636760234833,0.2330923080444336,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3301086425781,0.8990393280982971,0.5230515003204346,0.4977074265480041,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309631347656,0.9990000128746032,0.8507803082466125,0.5041234493255615,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32879638671875,0.8054757714271545,0.3716332912445068,0.3555245697498321,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3267822265625,0.7159422636032104,0.2572425305843353,1.1759299039840698,289.32989501953125,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,296.2193298339844,289.3372497558594,1.0,0.6373452544212341,1.0,1.0,0.0067689279094338,1.0,-3.32204818725586,3.322028875350952,1.9400362361921e-05,2.567507266998291,5.551115123125783e-17,5.551115123125783e-17,0.0,197.7610015869141,198.0,884.8407592773438,-0.0,3217.983154296875,1.0,283.1493835449219,288.5099182128906,288.647216796875,288.7238464355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2155018448829651,1.0,0.0,0.0,1.5986197468009777e-05,0.4721243679523468,3.0314566503743257e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.127685546875,0.0,18.187747955322266,1895.4371337890625,0.0,0.0,0.2334876805543899,1.0,0.0,3.0,1.0,0.0
11987220,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494323730469,0.7144928574562073,0.2550258040428161,0.2335025668144226,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.450439453125,0.899836540222168,0.5232661962509155,0.4980333745479584,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45068359375,0.9990000128746032,0.8573543429374695,0.5031542181968689,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064703345298767,0.3722079396247864,0.3561297059059143,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7168780565261841,0.2577904164791107,1.1784272193908691,289.45037841796875,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,296.24591064453125,289.4525451660156,1.0,0.6376906633377075,1.0,1.0,0.0203067846596241,1.0,-3.325495958328247,3.325401782989502,9.411229257239027e-05,2.570072889328003,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4331512451172,201.0,353.7926025390625,-0.0,3223.84716796875,1.0,283.1492614746094,288.5098571777344,288.3764038085937,288.44598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.108389101922512,1.0,0.0,0.0,1.5917485143290833e-05,0.4889035224914551,3.018426708665396e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286029517650604,0.0,18.81420135498047,1895.4371337890625,0.0,0.0,0.2341484278440475,1.0,0.0,3.0,1.0,0.0
11987280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494323730469,0.7144928574562073,0.2550258040428161,0.2335025668144226,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.450439453125,0.899836540222168,0.5232661962509155,0.4980333745479584,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45068359375,0.9990000128746032,0.8573543429374695,0.5031542181968689,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064703345298767,0.3722079396247864,0.3561297059059143,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7168780565261841,0.2577904164791107,1.1784272193908691,289.45037841796875,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,296.24591064453125,289.4525451660156,1.0,0.6376906633377075,1.0,1.0,0.0203067846596241,1.0,-3.325495958328247,3.325401782989502,9.411229257239027e-05,2.570072889328003,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4331512451172,201.0,353.7926025390625,-0.0,3223.84716796875,1.0,283.1492614746094,288.5098571777344,288.3764038085937,288.44598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.108389101922512,1.0,0.0,0.0,1.5917485143290833e-05,0.4889035224914551,3.018426708665396e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286029517650604,0.0,18.81420135498047,1895.4371337890625,0.0,0.0,0.2341484278440475,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133373618125916,0.2546708881855011,0.2333974391222,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.898206889629364,0.5225367546081543,0.4976277649402618,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8621070981025696,0.5054032206535339,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053255081176758,0.3720730245113373,0.3562325835227966,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160700559616089,0.2578511238098144,1.1795649528503418,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,296.254638671875,289.4735412597656,1.0,0.6388658881187439,1.0,1.0,0.0338446386158466,1.0,-3.329080104827881,3.3286783695220947,0.0004017613537143,2.5725796222686768,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7059326171875,204.0,115.88462829589844,-0.0,3239.11669921875,1.0,283.14910888671875,288.5097961425781,288.1302185058594,288.1934814453125,293.1499938964844,293.1499938964844,283.1499938964844,17940.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300112290308e-05,0.4958293735980987,3.0213689623109774e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284079998731613,0.0,19.12313461303711,1895.4371337890625,0.0,0.0,0.2346892058849334,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133373618125916,0.2546708881855011,0.2333974391222,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.898206889629364,0.5225367546081543,0.4976277649402618,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8621070981025696,0.5054032206535339,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053255081176758,0.3720730245113373,0.3562325835227966,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160700559616089,0.2578511238098144,1.1795649528503418,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,296.254638671875,289.4735412597656,1.0,0.6388658881187439,1.0,1.0,0.0338446386158466,1.0,-3.329080104827881,3.3286783695220947,0.0004017613537143,2.5725796222686768,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7059326171875,204.0,115.88462829589844,-0.0,3239.11669921875,1.0,283.14910888671875,288.5097961425781,288.1302185058594,288.1934814453125,293.1499938964844,293.1499938964844,283.1499938964844,17940.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300112290308e-05,0.4958293735980987,3.0213689623109774e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284079998731613,0.0,19.12313461303711,1895.4371337890625,0.0,0.0,0.2346892058849334,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7103930711746216,0.2536686658859253,0.2327186912298202,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4721984863281,0.8945750594139099,0.5209768414497375,0.4964302182197571,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651731610298157,0.5101672410964966,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023217916488647,0.3712285757064819,0.3556847274303436,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7136193513870239,0.2573175132274627,1.178264617919922,289.47216796875,290.7821044921875,289.4466857910156,285.8399963378906,289.4952697753906,296.2494506835937,289.4736022949219,1.0,0.6403069496154785,1.0,1.0,0.081252321600914,1.0,-3.3303334712982178,3.3088669776916504,0.0214665029197931,2.55265212059021,5.551115123125783e-17,5.551115123125783e-17,0.0,201.11854553222656,207.0,40.56655502319336,-0.0,3255.4638671875,1.0,283.14898681640625,288.5097351074219,287.9059753417969,287.963623046875,293.1499938964844,293.1499938964844,283.1499938964844,17966.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595596404513344e-05,0.4985312819480896,3.0257236603367654e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274207234382629,0.0,19.26352882385254,1895.4371337890625,0.0,0.0,0.2350010871887207,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7103930711746216,0.2536686658859253,0.2327186912298202,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4721984863281,0.8945750594139099,0.5209768414497375,0.4964302182197571,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651731610298157,0.5101672410964966,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023217916488647,0.3712285757064819,0.3556847274303436,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7136193513870239,0.2573175132274627,1.178264617919922,289.47216796875,290.7821044921875,289.4466857910156,285.8399963378906,289.4952697753906,296.2494506835937,289.4736022949219,1.0,0.6403069496154785,1.0,1.0,0.081252321600914,1.0,-3.3303334712982178,3.3088669776916504,0.0214665029197931,2.55265212059021,5.551115123125783e-17,5.551115123125783e-17,0.0,201.11854553222656,207.0,40.56655502319336,-0.0,3255.4638671875,1.0,283.14898681640625,288.5097351074219,287.9059753417969,287.963623046875,293.1499938964844,293.1499938964844,283.1499938964844,17966.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595596404513344e-05,0.4985312819480896,3.0257236603367654e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274207234382629,0.0,19.26352882385254,1895.4371337890625,0.0,0.0,0.2350010871887207,1.0,0.0,3.0,1.0,0.0
11987580,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6988525390625,0.7066754698753357,0.2528266906738281,0.231913149356842,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066650390625,0.8901956081390381,0.5196820497512817,0.4950926601886749,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7089233398437,0.9990000128746032,0.868238627910614,0.5161192417144775,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7036437988281,0.7985670566558838,0.370487242937088,0.3549438714981079,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6990966796875,0.7103532552719116,0.2567528486251831,1.1758472919464111,289.7062683105469,290.8480834960937,289.3934936523437,285.8078918457031,289.9178161621094,296.2467041015625,289.7245483398437,1.0,0.6417768001556396,1.0,1.0,0.1286599934101104,1.0,-3.331108331680298,3.1037404537200928,0.227367877960205,2.3483002185821533,5.551115123125783e-17,5.551115123125783e-17,0.0,203.97164916992188,210.0,317.5589904785156,-0.0,3271.71484375,1.0,283.1488342285156,288.5096740722656,287.7015075683594,287.75408935546875,293.1499938964844,293.1499938964844,283.1499938964844,17983.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59711780725047e-05,0.4995245337486267,3.028608451267206e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282544583082199,0.0,19.32305908203125,1895.4371337890625,0.0,0.0,0.2351557314395904,1.0,0.0,3.0,1.0,0.0
11987640,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6988525390625,0.7066754698753357,0.2528266906738281,0.231913149356842,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066650390625,0.8901956081390381,0.5196820497512817,0.4950926601886749,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7089233398437,0.9990000128746032,0.868238627910614,0.5161192417144775,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7036437988281,0.7985670566558838,0.370487242937088,0.3549438714981079,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6990966796875,0.7103532552719116,0.2567528486251831,1.1758472919464111,289.7062683105469,290.8480834960937,289.3934936523437,285.8078918457031,289.9178161621094,296.2467041015625,289.7245483398437,1.0,0.6417768001556396,1.0,1.0,0.1286599934101104,1.0,-3.331108331680298,3.1037404537200928,0.227367877960205,2.3483002185821533,5.551115123125783e-17,5.551115123125783e-17,0.0,203.97164916992188,210.0,317.5589904785156,-0.0,3271.71484375,1.0,283.1488342285156,288.5096740722656,287.7015075683594,287.75408935546875,293.1499938964844,293.1499938964844,283.1499938964844,17983.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59711780725047e-05,0.4995245337486267,3.028608451267206e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282544583082199,0.0,19.32305908203125,1895.4371337890625,0.0,0.0,0.2351557314395904,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97491455078125,0.7057034373283386,0.253148466348648,0.2319603264331817,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9842224121094,0.8889293074607849,0.5200436115264893,0.4950752556324005,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9869079589844,0.9990000128746032,0.8711913824081421,0.518248438835144,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.797515332698822,0.3708694875240326,0.3550418019294739,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9751892089844,0.7094106078147888,0.257017582654953,1.1761480569839478,289.9837646484375,290.8799133300781,289.3678283691406,285.7926330566406,290.259765625,296.25750732421875,290.0045166015625,1.0,0.6426582932472229,1.0,1.0,0.1523638367652893,1.0,-3.334172487258911,2.9534144401550293,0.3807579278945923,2.197810411453247,5.551115123125783e-17,5.551115123125783e-17,0.0,205.05810546875,210.0,523.4482421875,-0.0,3283.6171875,1.0,283.1487731933594,288.5096435546875,287.6060485839844,287.65631103515625,293.1499938964844,293.1499938964844,283.1499938964844,17988.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5975921996869147e-05,0.499740868806839,3.029508339070369e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1310424655675888,0.0,19.33768844604492,1895.4371337890625,0.0,0.0,0.2351978421211242,1.0,0.0,3.0,1.0,0.0
11987760,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.207275390625,0.7058448791503906,0.2539795041084289,0.2325114756822586,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21295166015625,0.8888207674026489,0.5211255550384521,0.495792418718338,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.21453857421875,0.9990000128746032,0.875139594078064,0.5191840529441833,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108154296875,0.7975257039070129,0.3718052506446838,0.35569629073143,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074584960937,0.7094529271125793,0.2577341198921203,1.178475022315979,290.2126770019531,290.9109191894531,289.3428039550781,285.7779541015625,290.4389343261719,296.2744140625,290.224853515625,1.0,0.6437907814979553,1.0,1.0,0.1740527749061584,1.0,-3.340398073196411,2.877279758453369,0.4631182849407196,2.1204769611358643,5.551115123125783e-17,5.551115123125783e-17,0.0,205.7405242919922,213.0,543.2176513671875,-0.0,3300.996337890625,1.0,283.1487121582031,288.5096130371094,287.5148010253906,287.5628356933594,293.1499938964844,293.1499938964844,283.1499938964844,17992.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597925802343525e-05,0.4998644292354584,3.030140699987472e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1347831487655639,0.0,19.34676742553711,1895.4371337890625,0.0,0.0,0.235225573182106,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041809082031,0.7070658802986145,0.2558531761169433,0.2341656982898712,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5089416503906,0.8895785808563232,0.5236599445343018,0.4981078505516052,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.51031494140625,0.9990000128746032,0.8833984136581421,0.5203135013580322,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5071105957031,0.7984824776649475,0.3740168213844299,0.3577178716659546,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.7105475664138794,0.2595900893211365,1.1863524913787842,290.5087280273437,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,296.30780029296875,290.51959228515625,1.0,0.6467258930206299,1.0,1.0,0.2174306511878967,1.0,-3.358426809310913,2.7657129764556885,0.5927137732505798,2.0052878856658936,5.551115123125783e-17,5.551115123125783e-17,0.0,207.0211181640625,216.0,452.4819641113281,-0.0,3348.50341796875,1.0,283.1485595703125,288.50958251953125,287.3441772460937,287.3880920410156,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864675988149e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410771310329437,0.0,19.35564994812012,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
