time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041809082031,0.7070658802986145,0.2558531761169433,0.2341656982898712,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5089416503906,0.8895785808563232,0.5236599445343018,0.4981078505516052,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.51031494140625,0.9990000128746032,0.8833984136581421,0.5203135013580322,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5071105957031,0.7984824776649475,0.3740168213844299,0.3577178716659546,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.7105475664138794,0.2595900893211365,1.1863524913787842,290.5087280273437,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,296.30780029296875,290.51959228515625,1.0,0.6467258930206299,1.0,1.0,0.2174306511878967,1.0,-3.358426809310913,2.7657129764556885,0.5927137732505798,2.0052878856658936,5.551115123125783e-17,5.551115123125783e-17,0.0,207.0211181640625,216.0,452.4819641113281,-0.0,3348.50341796875,1.0,283.1485595703125,288.50958251953125,287.3441772460937,287.3880920410156,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864675988149e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410771310329437,0.0,19.35564994812012,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
11987940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081643342971802,0.2578851878643036,0.2359655946493148,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901446461677551,0.5264145731925964,0.5006489753723145,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918488025665283,0.5219985842704773,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993070483207703,0.3764282464981079,0.3599579930305481,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116748094558716,0.2617403864860534,1.19577157497406,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,296.3388366699219,290.8207397460937,1.0,0.6502833962440491,1.0,1.0,0.260808527469635,1.0,-3.379689693450928,2.6460981369018555,0.7335913181304932,1.881357192993164,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7351989746093,219.0,431.6445617675781,-0.0,3406.405029296875,1.0,283.1484375,288.509521484375,287.18817138671875,287.22833251953125,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464630663394928,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081643342971802,0.2578851878643036,0.2359655946493148,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901446461677551,0.5264145731925964,0.5006489753723145,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918488025665283,0.5219985842704773,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993070483207703,0.3764282464981079,0.3599579930305481,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116748094558716,0.2617403864860534,1.19577157497406,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,296.3388366699219,290.8207397460937,1.0,0.6502833962440491,1.0,1.0,0.260808527469635,1.0,-3.379689693450928,2.6460981369018555,0.7335913181304932,1.881357192993164,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7351989746093,219.0,431.6445617675781,-0.0,3406.405029296875,1.0,283.1484375,288.509521484375,287.18817138671875,287.22833251953125,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464630663394928,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988060,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703369140625,0.7091250419616699,0.2598174512386322,0.2378289848566055,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905381560325623,0.529064416885376,0.5032948851585388,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999995589256287,0.5240816473960876,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999876737594604,0.378772884607315,0.3622924983501434,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127580642700195,0.2639360129833221,1.2060045003890991,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,296.3645324707031,290.97564697265625,1.0,0.6543053984642029,1.0,1.0,0.2709308564662933,1.0,-3.4027318954467773,2.6266207695007324,0.7761111259460449,1.856842875480652,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8125762939453,222.0,261.4979858398437,-0.0,3471.947021484375,1.0,283.1483154296875,288.5094909667969,287.04541015625,287.0821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505310237407684,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988120,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703369140625,0.7091250419616699,0.2598174512386322,0.2378289848566055,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905381560325623,0.529064416885376,0.5032948851585388,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999995589256287,0.5240816473960876,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999876737594604,0.378772884607315,0.3622924983501434,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127580642700195,0.2639360129833221,1.2060045003890991,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,296.3645324707031,290.97564697265625,1.0,0.6543053984642029,1.0,1.0,0.2709308564662933,1.0,-3.4027318954467773,2.6266207695007324,0.7761111259460449,1.856842875480652,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8125762939453,222.0,261.4979858398437,-0.0,3471.947021484375,1.0,283.1483154296875,288.5094909667969,287.04541015625,287.0821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505310237407684,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.708680272102356,0.2609934508800506,0.2391151189804077,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894795179367065,0.5307663679122925,0.5051743984222412,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.9066964387893676,0.527866542339325,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993407845497131,0.3803827166557312,0.3640491366386413,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126959562301636,0.2655935287475586,1.214396595954895,291.0592041015625,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,296.37646484375,291.0619506835937,1.0,0.6583922505378723,1.0,1.0,0.281053215265274,1.0,-3.423300743103028,2.6083080768585205,0.8149926662445068,1.8341035842895508,5.551115123125783e-17,5.551115123125783e-17,0.0,213.675033569336,225.0,161.01513671875,-0.0,3536.999267578125,1.0,283.1481628417969,288.50946044921875,286.91461181640625,286.94830322265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524696052074432,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.708680272102356,0.2609934508800506,0.2391151189804077,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894795179367065,0.5307663679122925,0.5051743984222412,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.9066964387893676,0.527866542339325,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993407845497131,0.3803827166557312,0.3640491366386413,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126959562301636,0.2655935287475586,1.214396595954895,291.0592041015625,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,296.37646484375,291.0619506835937,1.0,0.6583922505378723,1.0,1.0,0.281053215265274,1.0,-3.423300743103028,2.6083080768585205,0.8149926662445068,1.8341035842895508,5.551115123125783e-17,5.551115123125783e-17,0.0,213.675033569336,225.0,161.01513671875,-0.0,3536.999267578125,1.0,283.1481628417969,288.50946044921875,286.91461181640625,286.94830322265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524696052074432,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.7080180048942566,0.2613700628280639,0.2395535707473755,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.8885116577148438,0.5313493609428406,0.5058444738388062,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9990000128746032,0.909637451171875,0.5302483439445496,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.7986028790473938,0.3809636831283569,0.3647084534168243,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.7122809290885925,0.2662318050861358,1.2177517414093018,291.0948486328125,291.1499938964844,289.146240234375,285.6677551269531,291.1470642089844,296.3782043457031,291.0973205566406,1.0,0.6603740453720093,1.0,1.0,0.2861143946647644,1.0,-3.432328939437866,2.598118543624878,0.8342102766036987,1.821980595588684,5.551115123125783e-17,5.551115123125783e-17,0.0,215.3109436035156,225.0,133.00941467285156,-0.0,3567.981689453125,1.0,283.1481018066406,288.5094299316406,286.85333251953125,286.8856201171875,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530528664588928,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7071765065193176,0.2616403698921203,0.2398973703384399,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.8873656988143921,0.5317830443382263,0.5063784122467041,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.9990000128746032,0.9123446345329284,0.5328117609024048,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.7976891398429871,0.3814159631729126,0.3652507662773132,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7116883993148804,0.2667536437511444,1.2206109762191772,291.11431884765625,291.1499938964844,289.1264953613281,285.6564025878906,291.1427917480469,296.3779296875,291.1148986816406,1.0,0.6622962355613708,1.0,1.0,0.2869274616241455,1.0,-3.440560817718506,2.6003246307373047,0.8402361273765564,1.8223850727081297,5.551115123125783e-17,5.551115123125783e-17,0.0,217.020263671875,228.0,91.47809600830078,-0.0,3597.719482421875,1.0,283.1480407714844,288.5094299316406,286.7945251464844,286.82550048828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534421592950821,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048400640487671,0.2617405652999878,0.240230917930603,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.884431004524231,0.5320664048194885,0.5069421529769897,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168511033058168,0.5385958552360535,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.795231282711029,0.3818291127681732,0.3659108281135559,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098520994186401,0.2673571407794952,1.2245326042175293,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,296.3704528808594,291.11871337890625,1.0,0.6658778190612793,1.0,1.0,0.2885535657405853,1.0,-3.4541127681732178,2.60445523262024,0.8496575355529785,1.823582530021668,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6775360107422,231.0,30.16657829284668,-0.0,3651.9306640625,1.0,283.1478881835937,288.5093994140625,286.68408203125,286.71258544921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534702777862548,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048400640487671,0.2617405652999878,0.240230917930603,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.884431004524231,0.5320664048194885,0.5069421529769897,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168511033058168,0.5385958552360535,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.795231282711029,0.3818291127681732,0.3659108281135559,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098520994186401,0.2673571407794952,1.2245326042175293,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,296.3704528808594,291.11871337890625,1.0,0.6658778190612793,1.0,1.0,0.2885535657405853,1.0,-3.4541127681732178,2.60445523262024,0.8496575355529785,1.823582530021668,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6775360107422,231.0,30.16657829284668,-0.0,3651.9306640625,1.0,283.1478881835937,288.5093994140625,286.68408203125,286.71258544921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534702777862548,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017849087715149,0.2613587081432342,0.2401168495416641,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8808427453041077,0.5317367911338806,0.5068976283073425,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.920384407043457,0.5450047254562378,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.792108416557312,0.3817046284675598,0.3660449385643005,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072487473487854,0.2674469947814941,1.2261162996292114,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,296.356689453125,291.1107177734375,1.0,0.6690378785133362,1.0,1.0,0.2901796698570251,1.0,-3.4637012481689453,2.60578989982605,0.8579112887382507,1.8228657245635984,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5220947265625,234.0,0.9214162230491638,-0.0,3697.943603515625,1.0,283.14776611328125,288.5093688964844,286.58233642578125,286.6086120605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529822051525116,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017849087715149,0.2613587081432342,0.2401168495416641,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8808427453041077,0.5317367911338806,0.5068976283073425,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.920384407043457,0.5450047254562378,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.792108416557312,0.3817046284675598,0.3660449385643005,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072487473487854,0.2674469947814941,1.2261162996292114,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,296.356689453125,291.1107177734375,1.0,0.6690378785133362,1.0,1.0,0.2901796698570251,1.0,-3.4637012481689453,2.60578989982605,0.8579112887382507,1.8228657245635984,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5220947265625,234.0,0.9214162230491638,-0.0,3697.943603515625,1.0,283.14776611328125,288.5093688964844,286.58233642578125,286.6086120605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529822051525116,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982954144477844,0.2606087327003479,0.239659309387207,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8769245743751526,0.5309634208679199,0.5064123272895813,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.923154354095459,0.5516728162765503,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886115908622742,0.3811694979667663,0.3657761514186859,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041642069816589,0.2671267986297607,1.225798487663269,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,296.339111328125,291.0948486328125,1.0,0.6717719435691833,1.0,1.0,0.2913265228271484,1.0,-3.469886064529419,2.60626220703125,0.8636236786842346,1.8220356702804563,5.551115123125783e-17,5.551115123125783e-17,0.0,228.392822265625,237.0,-15.565933227539062,-0.0,3735.98583984375,1.0,283.1476135253906,288.50933837890625,286.4883728027344,286.5126342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522786766290664,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982954144477844,0.2606087327003479,0.239659309387207,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8769245743751526,0.5309634208679199,0.5064123272895813,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.923154354095459,0.5516728162765503,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886115908622742,0.3811694979667663,0.3657761514186859,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041642069816589,0.2671267986297607,1.225798487663269,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,296.339111328125,291.0948486328125,1.0,0.6717719435691833,1.0,1.0,0.2913265228271484,1.0,-3.469886064529419,2.60626220703125,0.8636236786842346,1.8220356702804563,5.551115123125783e-17,5.551115123125783e-17,0.0,228.392822265625,237.0,-15.565933227539062,-0.0,3735.98583984375,1.0,283.1476135253906,288.50933837890625,286.4883728027344,286.5126342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522786766290664,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945200562477112,0.2595551908016205,0.2389184385538101,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728407025337219,0.529836893081665,0.505578875541687,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252495765686036,0.5584205985069275,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848883271217346,0.3802891671657562,0.3651709854602813,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007603645324707,0.2664665281772613,1.22389554977417,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,296.3189392089844,291.0752868652344,1.0,0.6740993857383728,1.0,1.0,0.2924733459949493,1.0,-3.473095417022705,2.604703903198242,0.8683915734291077,1.8198342323303225,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2144012451172,240.0,-23.61796760559082,-0.0,3766.513916015625,1.0,283.1474914550781,288.50927734375,286.40155029296875,286.4239807128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514780670404434,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945200562477112,0.2595551908016205,0.2389184385538101,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728407025337219,0.529836893081665,0.505578875541687,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252495765686036,0.5584205985069275,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848883271217346,0.3802891671657562,0.3651709854602813,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007603645324707,0.2664665281772613,1.22389554977417,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,296.3189392089844,291.0752868652344,1.0,0.6740993857383728,1.0,1.0,0.2924733459949493,1.0,-3.473095417022705,2.604703903198242,0.8683915734291077,1.8198342323303225,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2144012451172,240.0,-23.61796760559082,-0.0,3766.513916015625,1.0,283.1474914550781,288.50927734375,286.40155029296875,286.4239807128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514780670404434,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6925594806671143,0.258933424949646,0.2384588867425918,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.8707708716392517,0.5291649699211121,0.5050550103187561,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9990000128746032,0.9260727167129515,0.5617899894714355,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7829735279083252,0.3797383606433868,0.3647600412368774,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6989737749099731,0.2660295069217682,1.2224432229995728,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,291.0538635253906,296.3082580566406,291.0648803710937,1.0,0.6751235723495483,1.0,1.0,0.293046772480011,1.0,-3.4737255573272705,2.6032443046569824,0.8704811334609985,1.8182690143585205,5.551115123125783e-17,5.551115123125783e-17,0.0,234.0946350097656,240.0,-25.841453552246094,-0.0,3779.20703125,1.0,283.1474304199219,288.50927734375,286.3605651855469,286.3822021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510667204856872,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6905649304389954,0.2582622766494751,0.2379506379365921,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.8686944246292114,0.5284374356269836,0.5044731497764587,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.926774263381958,0.5651495456695557,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7810363173484802,0.3791289031505584,0.3642889559268951,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6971458196640015,0.265535444021225,1.2207154035568235,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,291.04986572265625,296.29736328125,291.05767822265625,1.0,0.6760661602020264,1.0,1.0,0.2946127653121948,1.0,-3.473811626434326,2.598336935043335,0.8754746913909912,1.8133864402771,5.551115123125783e-17,5.551115123125783e-17,0.0,235.9535980224609,243.0,-22.129844665527344,-0.0,3790.40966796875,1.0,283.1473693847656,288.5092468261719,286.321044921875,286.34185791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506691426038742,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865560412406921,0.2568207085132599,0.2368278503417968,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8646001815795898,0.5268787145614624,0.503189742565155,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.927907645702362,0.5717476606369019,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771706581115723,0.3777863383293152,0.3632104694843292,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934414505958557,0.2644198834896087,1.2166049480438232,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,296.27587890625,291.04913330078125,1.0,0.6777302622795105,1.0,1.0,0.2977447509765625,1.0,-3.472614288330078,2.5871505737304688,0.8854636549949646,1.8025472164154053,5.551115123125783e-17,5.551115123125783e-17,0.0,239.57313537597656,246.0,-14.548458099365234,-0.0,3808.83251953125,1.0,283.147216796875,288.5092163085937,286.24627685546875,286.265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.15000681579113,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865560412406921,0.2568207085132599,0.2368278503417968,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8646001815795898,0.5268787145614624,0.503189742565155,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.927907645702362,0.5717476606369019,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771706581115723,0.3777863383293152,0.3632104694843292,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934414505958557,0.2644198834896087,1.2166049480438232,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,296.27587890625,291.04913330078125,1.0,0.6777302622795105,1.0,1.0,0.2977447509765625,1.0,-3.472614288330078,2.5871505737304688,0.8854636549949646,1.8025472164154053,5.551115123125783e-17,5.551115123125783e-17,0.0,239.57313537597656,246.0,-14.548458099365234,-0.0,3808.83251953125,1.0,283.147216796875,288.5092163085937,286.24627685546875,286.265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.15000681579113,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825568079948425,0.2552609741687774,0.2355951219797134,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8606057167053223,0.5251936912536621,0.5017848610877991,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286972880363464,0.5781789422035217,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733482718467712,0.3762992322444916,0.3619905114173889,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897155046463013,0.263162761926651,1.2118232250213623,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,296.2548522949219,291.04217529296875,1.0,0.6791527271270752,1.0,1.0,0.3008767664432525,1.0,-3.4699599742889404,2.5749621391296387,0.8949976563453674,1.7910279035568235,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738220214844,249.0,-10.69647216796875,-0.0,3822.91845703125,1.0,283.1470947265625,288.5091857910156,286.1766967773437,286.1947326660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494556367397308,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825568079948425,0.2552609741687774,0.2355951219797134,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8606057167053223,0.5251936912536621,0.5017848610877991,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286972880363464,0.5781789422035217,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733482718467712,0.3762992322444916,0.3619905114173889,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897155046463013,0.263162761926651,1.2118232250213623,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,296.2548522949219,291.04217529296875,1.0,0.6791527271270752,1.0,1.0,0.3008767664432525,1.0,-3.4699599742889404,2.5749621391296387,0.8949976563453674,1.7910279035568235,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738220214844,249.0,-10.69647216796875,-0.0,3822.91845703125,1.0,283.1470947265625,288.5091857910156,286.1766967773437,286.1947326660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494556367397308,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785649657249451,0.2536019384860992,0.2342656850814819,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566925525665283,0.5233994126319885,0.5002689957618713,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291709065437316,0.5844852328300476,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695614695549011,0.3746877908706665,0.3606454730033874,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859732270240784,0.2617893815040588,1.2064807415008545,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,296.2344055175781,291.0418395996094,1.0,0.6803762316703796,1.0,1.0,0.3051692247390747,1.0,-3.4660801887512207,2.5582363605499268,0.907843828201294,1.7752535343170166,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48489379882807,252.0,-2.3605966567993164,-0.0,3833.380126953125,1.0,283.1469421386719,288.5091552734375,286.1117858886719,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490117311477661,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785649657249451,0.2536019384860992,0.2342656850814819,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566925525665283,0.5233994126319885,0.5002689957618713,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291709065437316,0.5844852328300476,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695614695549011,0.3746877908706665,0.3606454730033874,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859732270240784,0.2617893815040588,1.2064807415008545,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,296.2344055175781,291.0418395996094,1.0,0.6803762316703796,1.0,1.0,0.3051692247390747,1.0,-3.4660801887512207,2.5582363605499268,0.907843828201294,1.7752535343170166,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48489379882807,252.0,-2.3605966567993164,-0.0,3833.380126953125,1.0,283.1469421386719,288.5091552734375,286.1117858886719,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490117311477661,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746116876602173,0.2518677115440368,0.2328646183013916,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528773784637451,0.5215223431587219,0.4986714720726013,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293622374534608,0.5906582474708557,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658320665359497,0.3729756474494934,0.3592011332511902,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.682245671749115,0.2603258788585663,1.2007073163986206,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,296.2148742675781,291.0447082519531,1.0,0.6814376711845398,1.0,1.0,0.3094616830348968,1.0,-3.461217403411865,2.5407421588897705,0.920475423336029,1.7589271068572998,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81277465820312,240.0,2.514706611633301,-0.0,3840.880615234375,1.0,283.1468200683594,288.5091247558594,286.0511779785156,286.06689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486897468566894,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746116876602173,0.2518677115440368,0.2328646183013916,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528773784637451,0.5215223431587219,0.4986714720726013,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293622374534608,0.5906582474708557,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658320665359497,0.3729756474494934,0.3592011332511902,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.682245671749115,0.2603258788585663,1.2007073163986206,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,296.2148742675781,291.0447082519531,1.0,0.6814376711845398,1.0,1.0,0.3094616830348968,1.0,-3.461217403411865,2.5407421588897705,0.920475423336029,1.7589271068572998,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81277465820312,240.0,2.514706611633301,-0.0,3840.880615234375,1.0,283.1468200683594,288.5091247558594,286.0511779785156,286.06689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486897468566894,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6739213466644287,0.2509602308273315,0.2320609092712402,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.8525260090827942,0.5205381512641907,0.4977607727050781,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.9294588565826416,0.5903294682502747,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.765377402305603,0.3720691800117492,0.3583618700504303,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6816889047622681,0.2595498561859131,1.197287678718567,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,291.0478820800781,296.20562744140625,291.046630859375,1.0,0.6799265146255493,1.0,1.0,0.3116079270839691,1.0,-3.4536540508270264,2.528475046157837,0.9251790642738342,1.7485841512680054,5.551115123125783e-17,5.551115123125783e-17,0.0,249.2849578857422,240.0,3.864219903945923,-0.0,3818.9453125,1.0,283.1467590332031,288.50909423828125,286.0223083496094,286.0375366210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485548168420791,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6739615797996521,0.2500334978103637,0.2311907261610031,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.8530635833740234,0.5195275545120239,0.496775358915329,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9990000128746032,0.9297779202461244,0.5880163908004761,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.765725314617157,0.3711341321468353,0.3574450016021728,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6818774938583374,0.2587524056434631,1.1935242414474487,291.0483093261719,291.1499938964844,288.7774353027344,285.44073486328125,291.04962158203125,296.19793701171875,291.04833984375,1.0,0.6775790452957153,1.0,1.0,0.3137156367301941,1.0,-3.443016290664673,2.5142741203308105,0.9287422299385072,1.7368671894073486,5.551115123125783e-17,5.551115123125783e-17,0.0,247.46446228027344,228.0,4.4413886070251465,-0.0,3781.935302734375,1.0,283.14666748046875,288.50909423828125,285.99432373046875,286.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484295427799224,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754966378211975,0.2481398731470108,0.2293282747268676,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559136986732483,0.5174388289451599,0.4946530759334564,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310798645019532,0.5795347094535828,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680169939994812,0.369192510843277,0.3554546535015106,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.683744490146637,0.2571189403533935,1.185381531715393,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,296.1872253417969,291.0521545410156,1.0,0.6709494590759277,1.0,1.0,0.3179310262203216,1.0,-3.4158425331115723,2.481998920440674,0.9338436126708984,1.710834503173828,5.551115123125783e-17,5.551115123125783e-17,0.0,241.3764190673828,231.0,5.48413610458374,-0.0,3679.9619140625,1.0,283.14654541015625,288.5090637207031,285.9409484863281,285.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482008397579193,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754966378211975,0.2481398731470108,0.2293282747268676,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559136986732483,0.5174388289451599,0.4946530759334564,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310798645019532,0.5795347094535828,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680169939994812,0.369192510843277,0.3554546535015106,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.683744490146637,0.2571189403533935,1.185381531715393,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,296.1872253417969,291.0521545410156,1.0,0.6709494590759277,1.0,1.0,0.3179310262203216,1.0,-3.4158425331115723,2.481998920440674,0.9338436126708984,1.710834503173828,5.551115123125783e-17,5.551115123125783e-17,0.0,241.3764190673828,231.0,5.48413610458374,-0.0,3679.9619140625,1.0,283.14654541015625,288.5090637207031,285.9409484863281,285.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482008397579193,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
