time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749595403671265,0.2462245821952819,0.2275533974170684,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562870621681213,0.5152924656867981,0.492587685585022,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.932631015777588,0.5763448476791382,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680317163467407,0.3671908676624298,0.3535184860229492,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835097074508667,0.2554767429828644,1.177720308303833,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,296.1794738769531,291.0570068359375,1.0,0.6673647165298462,1.0,1.0,0.3221464157104492,1.0,-3.395827531814575,2.454780101776123,0.9410473704338074,1.687962532043457,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6499786376953,234.0,7.035361289978027,-0.0,3615.967529296875,1.0,283.1464233398437,288.509033203125,285.89068603515625,285.9037475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480059474706649,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749595403671265,0.2462245821952819,0.2275533974170684,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562870621681213,0.5152924656867981,0.492587685585022,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.932631015777588,0.5763448476791382,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680317163467407,0.3671908676624298,0.3535184860229492,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835097074508667,0.2554767429828644,1.177720308303833,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,296.1794738769531,291.0570068359375,1.0,0.6673647165298462,1.0,1.0,0.3221464157104492,1.0,-3.395827531814575,2.454780101776123,0.9410473704338074,1.687962532043457,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6499786376953,234.0,7.035361289978027,-0.0,3615.967529296875,1.0,283.1464233398437,288.509033203125,285.89068603515625,285.9037475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480059474706649,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6729053854942322,0.244237020611763,0.2258071005344391,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548541069030762,0.5130447745323181,0.4905238449573517,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335635900497437,0.5768837928771973,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663843631744385,0.3650884628295898,0.3515834808349609,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817395687103271,0.253773957490921,1.170262098312378,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,296.1694641113281,291.0605163574219,1.0,0.665350615978241,1.0,1.0,0.3259306848049164,1.0,-3.3805923461914062,2.432237386703491,0.9483548998832704,1.6688408851623535,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2644500732422,237.0,5.659692764282227,-0.0,3577.4296875,1.0,283.1462707519531,288.5090026855469,285.84326171875,285.8555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478295922279358,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6729053854942322,0.244237020611763,0.2258071005344391,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548541069030762,0.5130447745323181,0.4905238449573517,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335635900497437,0.5768837928771973,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663843631744385,0.3650884628295898,0.3515834808349609,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817395687103271,0.253773957490921,1.170262098312378,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,296.1694641113281,291.0605163574219,1.0,0.665350615978241,1.0,1.0,0.3259306848049164,1.0,-3.3805923461914062,2.432237386703491,0.9483548998832704,1.6688408851623535,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2644500732422,237.0,5.659692764282227,-0.0,3577.4296875,1.0,283.1462707519531,288.5090026855469,285.84326171875,285.8555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478295922279358,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698961853981018,0.2421460598707199,0.2240198254585266,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523126244544983,0.5106639266014099,0.488389104604721,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338327050209044,0.5796627998352051,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.763706624507904,0.3628569841384887,0.3495809733867645,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789940595626831,0.2519697248935699,1.1626198291778564,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,296.156982421875,291.0630187988281,1.0,0.664298415184021,1.0,1.0,0.3297149538993835,1.0,-3.3676161766052246,2.4113473892211914,0.9562686085700988,1.650891661643982,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552185058593,240.0,4.467883110046387,-0.0,3552.408447265625,1.0,283.1461486816406,288.5089416503906,285.7984313964844,285.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476445943117141,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698961853981018,0.2421460598707199,0.2240198254585266,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523126244544983,0.5106639266014099,0.488389104604721,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338327050209044,0.5796627998352051,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.763706624507904,0.3628569841384887,0.3495809733867645,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789940595626831,0.2519697248935699,1.1626198291778564,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,296.156982421875,291.0630187988281,1.0,0.664298415184021,1.0,1.0,0.3297149538993835,1.0,-3.3676161766052246,2.4113473892211914,0.9562686085700988,1.650891661643982,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552185058593,240.0,4.467883110046387,-0.0,3552.408447265625,1.0,283.1461486816406,288.5089416503906,285.7984313964844,285.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476445943117141,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6681437492370605,0.2410597056150436,0.2231020927429199,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.8507602214813232,0.5094220042228699,0.4872863888740539,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.9990000128746032,0.9337371587753296,0.5816248655319214,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.7621029615402222,0.3616904616355896,0.3485452532768249,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6773634552955627,0.251024842262268,1.15867280960083,291.0639953613281,291.1499938964844,288.630615234375,285.3468322753906,291.06524658203125,296.1499938964844,291.06402587890625,1.0,0.6639993786811829,1.0,1.0,0.3316071033477783,1.0,-3.3615529537200928,2.40121865272522,0.9603341817855836,1.6421442031860352,5.551115123125783e-17,5.551115123125783e-17,0.0,240.0999450683593,240.0,3.987991333007813,-0.0,3542.9580078125,1.0,283.1460876464844,288.5089416503906,285.7768859863281,285.78826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475510895252227,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6662804484367371,0.2399473339319229,0.2221670746803283,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8490839600563049,0.5081473588943481,0.4861594438552856,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9990000128746032,0.9335081577301024,0.5838442444801331,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.7603814601898193,0.3604914844036102,0.3474853932857513,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6756148338317871,0.2500522136688232,1.1546322107315063,291.0644226074219,291.1499938964844,288.614013671875,285.3363647460937,291.0647277832031,296.1426086425781,291.0643615722656,1.0,0.6637944579124451,1.0,1.0,0.3333303928375244,1.0,-3.355607748031616,2.391695261001587,0.963912546634674,1.6339765787124634,5.551115123125783e-17,5.551115123125783e-17,0.0,241.10191345214844,243.0,2.658940076828003,-0.0,3534.713623046875,1.0,283.14599609375,288.5089111328125,285.755859375,285.7669677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474549770355224,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622852087020874,0.2376341372728347,0.2202329188585281,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454371094703674,0.5054858922958374,0.483816921710968,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326388239860536,0.5888976454734802,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566552758216858,0.3579834401607513,0.3452784121036529,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718268394470215,0.2480134963989257,1.1462085247039795,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,296.1267395019531,291.0634460449219,1.0,0.6635783910751343,1.0,1.0,0.3367769718170166,1.0,-3.343757152557373,2.372799634933472,0.9709575176239014,1.617790699005127,5.551115123125783e-17,5.551115123125783e-17,0.0,243.478744506836,231.0,0.2073761224746704,-0.0,3520.508056640625,1.0,283.1458740234375,288.5088806152344,285.71539306640625,285.7259521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472415030002594,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622852087020874,0.2376341372728347,0.2202329188585281,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454371094703674,0.5054858922958374,0.483816921710968,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326388239860536,0.5888976454734802,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566552758216858,0.3579834401607513,0.3452784121036529,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718268394470215,0.2480134963989257,1.1462085247039795,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,296.1267395019531,291.0634460449219,1.0,0.6635783910751343,1.0,1.0,0.3367769718170166,1.0,-3.343757152557373,2.372799634933472,0.9709575176239014,1.617790699005127,5.551115123125783e-17,5.551115123125783e-17,0.0,243.478744506836,231.0,0.2073761224746704,-0.0,3520.508056640625,1.0,283.1458740234375,288.5088806152344,285.71539306640625,285.7259521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472415030002594,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611693501472473,0.2351885586977005,0.2180084735155105,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453572392463684,0.5026570558547974,0.4811396300792694,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317845106124878,0.5858125686645508,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561289072036743,0.3553089797496795,0.3427369892597198,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710157990455627,0.2458311468362808,1.1362918615341189,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,296.1119079589844,291.0615539550781,1.0,0.6586767435073853,1.0,1.0,0.3402235507965088,1.0,-3.3191914558410645,2.345527410507202,0.973663866519928,1.5963236093521118,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6310577392578,234.0,-1.7111537456512451,-0.0,3447.27685546875,1.0,283.1457214355469,288.50885009765625,285.6767272949219,285.68682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470090299844741,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611693501472473,0.2351885586977005,0.2180084735155105,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453572392463684,0.5026570558547974,0.4811396300792694,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317845106124878,0.5858125686645508,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561289072036743,0.3553089797496795,0.3427369892597198,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710157990455627,0.2458311468362808,1.1362918615341189,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,296.1119079589844,291.0615539550781,1.0,0.6586767435073853,1.0,1.0,0.3402235507965088,1.0,-3.3191914558410645,2.345527410507202,0.973663866519928,1.5963236093521118,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6310577392578,234.0,-1.7111537456512451,-0.0,3447.27685546875,1.0,283.1457214355469,288.50885009765625,285.6767272949219,285.68682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470090299844741,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587818264961243,0.2326839119195938,0.2157830595970153,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437551259994507,0.4997276365756988,0.478422611951828,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311661124229432,0.5859885811805725,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7542012929916382,0.3525354862213135,0.3401568233966827,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688778400421143,0.2435848414897918,1.1263341903686523,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,296.10015869140625,291.059326171875,1.0,0.6559496521949768,1.0,1.0,0.3437156081199646,1.0,-3.298368453979492,2.3207895755767822,0.9775788187980652,1.5761460065841677,5.551115123125783e-17,5.551115123125783e-17,0.0,239.80923461914065,237.0,-2.1242597103118896,-0.0,3394.919189453125,1.0,283.1455993652344,288.5088195800781,285.6397705078125,285.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467698365449905,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587818264961243,0.2326839119195938,0.2157830595970153,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437551259994507,0.4997276365756988,0.478422611951828,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311661124229432,0.5859885811805725,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7542012929916382,0.3525354862213135,0.3401568233966827,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688778400421143,0.2435848414897918,1.1263341903686523,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,296.10015869140625,291.059326171875,1.0,0.6559496521949768,1.0,1.0,0.3437156081199646,1.0,-3.298368453979492,2.3207895755767822,0.9775788187980652,1.5761460065841677,5.551115123125783e-17,5.551115123125783e-17,0.0,239.80923461914065,237.0,-2.1242597103118896,-0.0,3394.919189453125,1.0,283.1455993652344,288.5088195800781,285.6397705078125,285.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467698365449905,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554127335548401,0.2300968319177627,0.2135478854179382,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409627676010132,0.4966816902160644,0.4756617546081543,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9300136566162108,0.5887398719787598,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511833310127258,0.3496462404727936,0.3375337421894073,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657112240791321,0.2412561923265457,1.116329312324524,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,296.0869445800781,291.05712890625,1.0,0.6542308926582336,1.0,1.0,0.3472076654434204,1.0,-3.280481338500977,2.2980844974517822,0.9823969006538392,1.5574734210968018,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6111602783203,225.0,-2.479386806488037,-0.0,3358.81103515625,1.0,283.1454772949219,288.5087890625,285.6042785644531,285.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.14653842151165,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554127335548401,0.2300968319177627,0.2135478854179382,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409627676010132,0.4966816902160644,0.4756617546081543,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9300136566162108,0.5887398719787598,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511833310127258,0.3496462404727936,0.3375337421894073,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657112240791321,0.2412561923265457,1.116329312324524,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,296.0869445800781,291.05712890625,1.0,0.6542308926582336,1.0,1.0,0.3472076654434204,1.0,-3.280481338500977,2.2980844974517822,0.9823969006538392,1.5574734210968018,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6111602783203,225.0,-2.479386806488037,-0.0,3358.81103515625,1.0,283.1454772949219,288.5087890625,285.6042785644531,285.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.14653842151165,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6546740531921387,0.2287575155496597,0.2123359590768814,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.8407533168792725,0.4951002597808838,0.474170982837677,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.9293252229690552,0.5873582363128662,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7507317662239075,0.3481432199478149,0.3361116647720337,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6651171445846558,0.240043893456459,1.1108505725860596,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,291.0536499023437,296.0800476074219,291.0558776855469,1.0,0.6516144275665283,1.0,1.0,0.3489536941051483,1.0,-3.2672860622406006,2.283961057662964,0.9833251237869264,1.5465031862258911,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2517547607422,225.0,-2.9025352001190186,-0.0,3321.496826171875,1.0,283.1453857421875,288.5087585449219,285.5870666503906,285.5961608886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464228928089141,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6545037031173706,0.2273962050676345,0.2110614776611328,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.8412687182426453,0.4934862554073334,0.4726057648658752,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9990000128746032,0.9287940859794616,0.5842839479446411,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.750920832157135,0.3466076254844665,0.3346147835254669,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6651195287704468,0.2388066798448562,1.105047583580017,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,291.052490234375,296.07421875,291.0545959472656,1.0,0.648285448551178,1.0,1.0,0.3508205115795135,1.0,-3.25140118598938,2.267786979675293,0.9836143255233764,1.533968210220337,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8032684326172,228.0,-2.9228456020355225,-0.0,3272.431884765625,1.0,283.14532470703125,288.5087585449219,285.5701599121094,285.5790710449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463062316179275,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.652180552482605,0.2246512174606323,0.2085993587970733,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398433327674866,0.4902067482471466,0.4695375263690948,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277498722076416,0.5836203098297119,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490803599357605,0.3434851765632629,0.3316836655139923,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630399823188782,0.2363080382347107,1.0938552618026731,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,296.0640563964844,291.0526733398437,1.0,0.6448096036911011,1.0,1.0,0.3545540869235992,1.0,-3.226956367492676,2.240354061126709,0.9866023063659668,1.5118998289108276,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3646850585937,231.0,-2.208073854446411,-0.0,3210.575439453125,1.0,283.14520263671875,288.5087280273437,285.5372009277344,285.5458374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460852473974228,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.652180552482605,0.2246512174606323,0.2085993587970733,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398433327674866,0.4902067482471466,0.4695375263690948,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277498722076416,0.5836203098297119,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490803599357605,0.3434851765632629,0.3316836655139923,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630399823188782,0.2363080382347107,1.0938552618026731,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,296.0640563964844,291.0526733398437,1.0,0.6448096036911011,1.0,1.0,0.3545540869235992,1.0,-3.226956367492676,2.240354061126709,0.9866023063659668,1.5118998289108276,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3646850585937,231.0,-2.208073854446411,-0.0,3210.575439453125,1.0,283.14520263671875,288.5087280273437,285.5372009277344,285.5458374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460852473974228,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487889885902405,0.2218339741230011,0.2061447650194168,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.837087094783783,0.4868224561214447,0.4664451777935028,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.926125466823578,0.5858761072158813,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460349798202515,0.3402586281299591,0.328728973865509,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598310470581055,0.2337374538183212,1.0827019214630127,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,296.0521240234375,291.0507202148437,1.0,0.6425350904464722,1.0,1.0,0.3582876920700073,1.0,-3.2060327529907227,2.215349674224853,0.9906830191612244,1.4916023015975952,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637176513672,219.0,-2.2506911754608154,-0.0,3167.158447265625,1.0,283.1450500488281,288.5086975097656,285.5053100585937,285.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458772122859954,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487889885902405,0.2218339741230011,0.2061447650194168,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.837087094783783,0.4868224561214447,0.4664451777935028,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.926125466823578,0.5858761072158813,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460349798202515,0.3402586281299591,0.328728973865509,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598310470581055,0.2337374538183212,1.0827019214630127,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,296.0521240234375,291.0507202148437,1.0,0.6425350904464722,1.0,1.0,0.3582876920700073,1.0,-3.2060327529907227,2.215349674224853,0.9906830191612244,1.4916023015975952,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637176513672,219.0,-2.2506911754608154,-0.0,3167.158447265625,1.0,283.1450500488281,288.5086975097656,285.5053100585937,285.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458772122859954,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.647706925868988,0.2189123779535293,0.2034526467323303,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8373035192489624,0.4832994043827057,0.4630733132362366,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243941307067872,0.5811612606048584,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456112504005432,0.3369019627571106,0.325498878955841,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6590638756752014,0.2310554385185241,1.070341944694519,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,296.0398864746094,291.04888916015625,1.0,0.6361416578292847,1.0,1.0,0.3622387051582336,1.0,-3.1743454933166504,2.182875871658325,0.99146968126297,1.4664945602416992,5.551115123125783e-17,5.551115123125783e-17,0.0,231.7397308349609,222.0,-2.2677266597747803,-0.0,3077.217041015625,1.0,283.1449279785156,288.5086669921875,285.4743347167969,285.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456722915172577,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.647706925868988,0.2189123779535293,0.2034526467323303,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8373035192489624,0.4832994043827057,0.4630733132362366,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243941307067872,0.5811612606048584,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456112504005432,0.3369019627571106,0.325498878955841,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6590638756752014,0.2310554385185241,1.070341944694519,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,296.0398864746094,291.04888916015625,1.0,0.6361416578292847,1.0,1.0,0.3622387051582336,1.0,-3.1743454933166504,2.182875871658325,0.99146968126297,1.4664945602416992,5.551115123125783e-17,5.551115123125783e-17,0.0,231.7397308349609,222.0,-2.2677266597747803,-0.0,3077.217041015625,1.0,283.1449279785156,288.5086669921875,285.4743347167969,285.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456722915172577,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.645222008228302,0.2159503996372223,0.200791910290718,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357602953910828,0.4796964824199676,0.4596973955631256,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.922816276550293,0.5803343057632446,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436102628707886,0.3334816396236419,0.3222796320915222,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6568071246147156,0.2283283770084381,1.0581066608428955,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,296.02996826171875,291.0467529296875,1.0,0.632291316986084,1.0,1.0,0.3661897182464599,1.0,-3.1474976539611816,2.153770923614502,0.99372661113739,1.4432936906814575,5.551115123125783e-17,5.551115123125783e-17,0.0,230.13609313964844,225.0,-2.252871513366699,-0.0,3011.934326171875,1.0,283.144775390625,288.50860595703125,285.44415283203125,285.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454707980155944,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.645222008228302,0.2159503996372223,0.200791910290718,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357602953910828,0.4796964824199676,0.4596973955631256,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.922816276550293,0.5803343057632446,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436102628707886,0.3334816396236419,0.3222796320915222,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6568071246147156,0.2283283770084381,1.0581066608428955,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,296.02996826171875,291.0467529296875,1.0,0.632291316986084,1.0,1.0,0.3661897182464599,1.0,-3.1474976539611816,2.153770923614502,0.99372661113739,1.4432936906814575,5.551115123125783e-17,5.551115123125783e-17,0.0,230.13609313964844,225.0,-2.252871513366699,-0.0,3011.934326171875,1.0,283.144775390625,288.50860595703125,285.44415283203125,285.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454707980155944,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6435423493385315,0.2144442349672317,0.1994697004556656,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.834429144859314,0.4778571128845215,0.4580053687095642,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.9218067526817322,0.5811565518379211,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7421120405197144,0.3317382037639618,0.3206708133220672,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6552141308784485,0.226940244436264,1.0520315170288086,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,291.0438537597656,296.0243225097656,291.045654296875,1.0,0.6308733820915222,1.0,1.0,0.3681652247905731,1.0,-3.135622024536133,2.140275478363037,0.99534672498703,1.432464838027954,5.551115123125783e-17,5.551115123125783e-17,0.0,230.10891723632807,225.0,-2.410578489303589,-0.0,2986.998291015625,1.0,283.14471435546875,288.50860595703125,285.4293518066406,285.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453718394041061,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6416696310043335,0.212918147444725,0.1981417685747146,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8328494429588318,0.4759897291660309,0.4562996327877044,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.9206327199935912,0.5825223326683044,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.740392804145813,0.3299689888954162,0.319050669670105,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6534155011177063,0.2255318909883499,1.0459280014038086,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,291.04302978515625,296.0181884765625,291.04461669921875,1.0,0.6297046542167664,1.0,1.0,0.370236188173294,1.0,-3.1243295669555664,2.1269330978393555,0.9973965287208556,1.4216649532318115,5.551115123125783e-17,5.551115123125783e-17,0.0,230.41880798339844,213.0,-2.294017791748047,-0.0,2965.21630859375,1.0,283.1446533203125,288.5085754394531,285.4147033691406,285.4224548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452732533216476,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403306722640991,0.2097875773906707,0.1952609270811081,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328655362129211,0.4721498787403106,0.4526291191577911,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.918321132659912,0.5778005719184875,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397277355194092,0.3263284265995025,0.3155543208122253,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523857116699219,0.2226298451423645,1.0325771570205688,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,296.006591796875,291.0423889160156,1.0,0.6230134963989258,1.0,1.0,0.3743780553340912,1.0,-3.09053921699524,2.093190193176269,0.9973490238189696,1.395750641822815,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549194335937,216.0,-2.8272864818573,-0.0,2874.484619140625,1.0,283.14453125,288.508544921875,285.3858337402344,285.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450771689414978,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403306722640991,0.2097875773906707,0.1952609270811081,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328655362129211,0.4721498787403106,0.4526291191577911,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.918321132659912,0.5778005719184875,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397277355194092,0.3263284265995025,0.3155543208122253,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523857116699219,0.2226298451423645,1.0325771570205688,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,296.006591796875,291.0423889160156,1.0,0.6230134963989258,1.0,1.0,0.3743780553340912,1.0,-3.09053921699524,2.093190193176269,0.9973490238189696,1.395750641822815,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549194335937,216.0,-2.8272864818573,-0.0,2874.484619140625,1.0,283.14453125,288.508544921875,285.3858337402344,285.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450771689414978,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376299262046814,0.0,0.1924138814210891,296.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311265110969543,0.0,0.4489553272724151,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769731402397156,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374988794326782,0.0,0.3120605051517486,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6499029994010925,0.0,1.0193597078323364,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,295.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785199522972107,1.0,-3.061600923538208,2.062833070755005,0.9987679719924928,1.3717689514160156,0.0,0.0,0.0,224.7001495361328,60.0,-3.364703416824341,-0.0,2807.679443359375,0.0,283.1443786621094,288.5085144042969,285.35748291015625,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376299262046814,0.0,0.1924138814210891,296.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311265110969543,0.0,0.4489553272724151,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769731402397156,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374988794326782,0.0,0.3120605051517486,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6499029994010925,0.0,1.0193597078323364,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,295.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785199522972107,1.0,-3.061600923538208,2.062833070755005,0.9987679719924928,1.3717689514160156,0.0,0.0,0.0,224.7001495361328,60.0,-3.364703416824341,-0.0,2807.679443359375,0.0,283.1443786621094,288.5085144042969,285.35748291015625,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
