time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.0005441409884952,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0005730097764171,297.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.0004232229839544,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,0.0005730084958486,297.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0027180959004908,291.212646484375,294.1499938964844,288.1061706542969,285.04754638671875,290.5565795898437,294.8246459960937,291.12176513671875,0.0,0.0,0.6336023807525635,0.6336023807525635,0.606228768825531,1.0,-0.0118599589914083,0.010629428550601,0.001230529975146,-0.0123423635959625,0.0,0.0,0.0,-0.0624051541090011,60.0,5.346449851989746,-0.0,-2.2930344130145386e-06,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2574181865715464e-27,9.422447393311312e-27,5.463988795023256e-31,-1.4694100921479766e-17,-1.4690730987664222e-17,-3.369018989326468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,0.0007730555953457,297.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0007274813251569,297.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.0005373154417611,297.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.0012164594372734,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.0040758922696113,291.2138671875,294.1499938964844,288.1020202636719,285.0453186035156,290.5248718261719,294.705078125,291.1177062988281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271119713783264,1.0,-0.0089464494958519,0.0082175275310873,0.0007289220229722,-0.0110631426796317,0.0,0.0,0.0,-0.0474541187286376,60.0,1.947739124298096,-0.0,-5.278135631670011e-06,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.379442830966588e-30,3.0742364838524056e-29,1.1212300785736752e-32,-6.102418262810942e-18,-6.098109065409847e-18,-4.309207094617801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.0001163300330517,297.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0001512274902779,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0001479895581724,297.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.0001352415420114,297.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.0005878785741515,291.2148742675781,294.1499938964844,288.0771179199219,285.0317687988281,290.4423828125,293.77984619140625,291.1036682128906,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514079809188843,1.0,-0.0013668003957718,0.0030340289231389,-0.0016672285273671,-0.0148988487198948,0.0,0.0,0.0,-0.0091648828238248,60.0,-4.554585933685303,-0.0,-1.2736074950225884e-07,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.822771142380825e-38,3.992475608208216e-38,8.160547086201895e-39,-8.138418203046309e-22,-6.701317096738302e-22,-1.4371012325257537e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,9.531514660920948e-05,297.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0001009480765787,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,7.528746937168762e-05,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,0.0001006272868835,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0004762548487633,291.21514892578125,294.1499938964844,288.0516052246094,285.0177001953125,290.4189453125,292.845703125,291.098388671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757039904594421,1.0,-0.0010184077546,0.000757620553486,0.0002607872302178,-0.0170915350317955,0.0,0.0,0.0,-0.0081482389941811,60.0,-3.1730518341064453,-0.0,-7.07092198126702e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1706550430637765e-21,-5.9876880258909175e-22,-5.7188629096178295e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.487611532676964e-05,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.991275146603584e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,7.379880844382569e-05,297.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.991083788918333e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0004739264259114,291.2153625488281,294.1499938964844,288.0255126953125,285.0030517578125,290.3974914550781,292.0352478027344,291.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112774325534,3.3979596025801584e-08,0.0010112434392794,-0.0178248640149831,0.0,0.0,0.0,-0.0083661396056413,60.0,-2.505034685134888,-0.0,-6.97111346426027e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1897668330125513e-21,-5.949463739173994e-22,-5.948204086080537e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.48678789427504e-05,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.99014955596067e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,7.378724694717675e-05,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.990101534640417e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0004738846619147,291.215576171875,294.1499938964844,287.9989013671875,284.9879455566406,290.37603759765625,291.3348388671875,291.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110626462846,7.1581425231670445e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.27199387550354,-0.0,-6.969723642669123e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898546805629565e-21,-5.949286024589266e-22,-5.94926027616932e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,9.485460759606212e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.988746023736894e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,7.377681322395802e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.988701640395448e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0004738183924928,291.2159729003906,294.1499938964844,287.9441223144531,284.95623779296875,290.3329772949219,290.2039489746094,291.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.181898355484009,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898563971242865e-21,-5.949281985621431e-22,-5.949281985621431e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,9.485460759606212e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.988746023736894e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,7.377681322395802e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.988701640395448e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0004738183924928,291.2159729003906,294.1499938964844,287.9441223144531,284.95623779296875,290.3329772949219,290.2039489746094,291.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.181898355484009,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898563971242865e-21,-5.949281985621431e-22,-5.949281985621431e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.484065958531572e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.987276280298828e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,7.376595021924004e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.987231896957384e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.0004737487179227,291.2163391113281,294.1499938964844,287.88751220703125,284.9227600097656,290.2897033691406,289.3538818359375,291.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2042956352233887,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.484065958531572e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.987276280298828e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,7.376595021924004e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.987231896957384e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.0004737487179227,291.2163391113281,294.1499938964844,287.88751220703125,284.9227600097656,290.2897033691406,289.3538818359375,291.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2042956352233887,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.482597670285033e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.985728684114292e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,7.375451968982816e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.985685028368609e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0004736753762699,291.2166442871094,294.1499938964844,287.8291931152344,284.8876953125,290.2461853027344,288.7103271484375,291.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.241023540496826,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.482597670285033e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.985728684114292e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,7.375451968982816e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.985685028368609e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0004736753762699,291.2166442871094,294.1499938964844,287.8291931152344,284.8876953125,290.2461853027344,288.7103271484375,291.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.241023540496826,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.481574670644476e-05,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.98465038719587e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,7.374655251624063e-05,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.984608186641708e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0004736242699436,291.2168273925781,294.1499938964844,287.7894287109375,284.8634948730469,290.2169494628906,288.3678283691406,291.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104952380061,7.091301323924881e-09,0.0010104881366714,-0.0176299661397933,0.0,0.0,0.0,-0.0083282785490155,60.0,-2.267178773880005,-0.0,-6.961903409319349e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.481054439675064e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.98410177999176e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,7.374249980784953e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.984058851841836e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0004735982511192,291.2168884277344,294.1499938964844,287.7694396972656,284.8512268066406,290.202392578125,288.2188415527344,291.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280397415161133,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.48025335674174e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.983257768908516e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,7.373626431217417e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.983215568354352e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.0004735582624562,291.2170104980469,294.1499938964844,287.73907470703125,284.83251953125,290.1803894042969,288.0169677734375,291.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.3005151748657227,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.47943262872286e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.982392657548188e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,7.37298687454313e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.982350456994028e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.000473517255159,291.2171325683594,294.1499938964844,287.7084045410156,284.8135070800781,290.1582946777344,287.8389892578125,291.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.3208470344543457,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.478561696596444e-05,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.98147515929304e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,7.37230948288925e-05,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.98143368633464e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,0.0004734737449325,291.2172241210937,294.1499938964844,287.6763916015625,284.7935791015625,290.1353759765625,287.6763916015625,291.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101684601977,7.053087891506493e-09,0.0010101613588631,-0.0175298750400543,0.0,0.0,0.0,-0.0083093345165252,60.0,-2.342079162597656,-0.0,-6.957401410545573e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,9.47772932704538e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.98059767880477e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,7.371661195065826e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.980556205846368e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,0.0004734321555588,291.21728515625,294.1499938964844,287.64630126953125,284.7747497558594,290.1138916015625,287.54168701171875,291.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3620548248291016,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.475940896663816e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.978713933378458e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,7.370269304374233e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.978672460420056e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0004733428359031,291.2174377441406,294.1499938964844,287.5833435058594,284.735107421875,290.0692138671875,287.3050537109375,291.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4038631916046143,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.475940896663816e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.978713933378458e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,7.370269304374233e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.978672460420056e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0004733428359031,291.2174377441406,294.1499938964844,287.5833435058594,284.735107421875,290.0692138671875,287.3050537109375,291.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4038631916046143,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.474065154790878e-05,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.976737055694684e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,7.368809019681066e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.976696310332044e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0004732491506729,291.217529296875,294.1499938964844,287.51971435546875,284.6947937011719,290.024169921875,287.1132202148437,291.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4461376667022705,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.474065154790878e-05,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.976737055694684e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,7.368809019681066e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.976696310332044e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0004732491506729,291.217529296875,294.1499938964844,287.51971435546875,284.6947937011719,290.024169921875,287.1132202148437,291.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4461376667022705,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.472099191043526e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.974666318157688e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,7.367278885794804e-05,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.97462630039081e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0004731509543489,291.21759033203125,294.1499938964844,287.4555969238281,284.6539611816406,289.97882080078125,286.9544372558594,291.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488743782043457,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.472099191043526e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.974666318157688e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,7.367278885794804e-05,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.97462630039081e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0004731509543489,291.21759033203125,294.1499938964844,287.4555969238281,284.6539611816406,289.97882080078125,286.9544372558594,291.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488743782043457,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.471082739764825e-05,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.97359529719688e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,7.366487989202142e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.973555279430002e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0004731001681648,291.2176208496094,294.1499938964844,287.4234313964844,284.6333923339844,289.9559936523437,286.8846435546875,291.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.51012921333313,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.47004373301752e-05,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.972500265575944e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,7.365678902715445e-05,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.972460975404827e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,0.0004730482760351,291.2176208496094,294.1499938964844,287.3912353515625,284.6127624511719,289.93310546875,286.820068359375,291.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.531546831130981,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.468945063417776e-05,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.971342660719527e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,7.364823977695778e-05,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.971303370548412e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0004729933862108,291.2176208496094,294.1499938964844,287.35791015625,284.5914001464844,289.90936279296875,286.75799560546875,291.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091289877891,6.931541562948951e-09,0.0010091220028698,-0.0172115080058574,0.0,0.0,0.0,-0.0082490788772702,60.0,-2.553720474243164,-0.0,-6.94309036930463e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.467898780712858e-05,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.97024035314098e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,7.36400907044299e-05,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.970201062969863e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.0004729411157313,291.21759033203125,294.1499938964844,287.3268127441406,284.5714416503906,289.8871154785156,286.7037658691406,291.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574410915374756,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.465666516916826e-05,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.967888763640076e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,7.362272299360484e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.96785020106472e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0004728296189568,291.217529296875,294.1499938964844,287.26251220703125,284.5301818847656,289.8407592773437,286.60089111328125,291.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.617199659347534,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.465666516916826e-05,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.967888763640076e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,7.362272299360484e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.96785020106472e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0004728296189568,291.217529296875,294.1499938964844,287.26251220703125,284.5301818847656,289.8407592773437,286.60089111328125,291.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.617199659347534,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.463352034799756e-05,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.965450590243564e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,7.360470772255212e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.965412027668208e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0004727140185423,291.21746826171875,294.1499938964844,287.19854736328125,284.4891052246094,289.79412841796875,286.5080871582031,291.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6597776412963867,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.463352034799756e-05,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.965450590243564e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,7.360470772255212e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.965412027668208e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0004727140185423,291.21746826171875,294.1499938964844,287.19854736328125,284.4891052246094,289.79412841796875,286.5080871582031,291.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6597776412963867,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.460961155127734e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.962930926121771e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,7.358610309893265e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.96289381873794e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0004725945764221,291.21734619140625,294.1499938964844,287.1351013183594,284.44842529296875,289.7471923828125,286.42291259765625,291.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7020087242126465,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.460961155127734e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.962930926121771e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,7.358610309893265e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.96289381873794e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0004725945764221,291.21734619140625,294.1499938964844,287.1351013183594,284.44842529296875,289.7471923828125,286.42291259765625,291.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7020087242126465,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.45973297348246e-05,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.96163726085797e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,7.357654249062762e-05,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.961600153474136e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0004725332255475,291.2172546386719,294.1499938964844,287.1036376953125,284.4283142089844,289.7236328125,286.38262939453125,291.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.722950458526612,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.458477143198252e-05,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.960314491763712e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,7.356677087955177e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.96027738437988e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0004724705067928,291.2171630859375,294.1499938964844,287.0723876953125,284.4083557128906,289.70001220703125,286.3435974121094,291.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080011561512,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7437527179718018,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.455868712393568e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.957567090168597e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,7.354647823376581e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.957530710380524e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0004723402089439,291.21697998046875,294.1499938964844,287.0106201171875,284.3690490722656,289.65252685546875,286.26885986328125,291.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7848641872406006,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.455868712393568e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.957567090168597e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,7.354647823376581e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.957530710380524e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0004723402089439,291.21697998046875,294.1499938964844,287.0106201171875,284.3690490722656,289.65252685546875,286.26885986328125,291.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7848641872406006,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
