time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.453116945223884e-05,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.954667621059345e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,7.352505781454965e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.954631241271272e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0004722027224488,291.2167663574219,294.1499938964844,286.95001220703125,284.3306884765625,289.6048278808594,286.1977844238281,291.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8251969814300537,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.453116945223884e-05,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.954667621059345e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,7.352505781454965e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.954631241271272e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0004722027224488,291.2167663574219,294.1499938964844,286.95001220703125,284.3306884765625,289.6048278808594,286.1977844238281,291.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8251969814300537,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.4502123829443e-05,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.95160808088258e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,7.35024586902e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.95157242869027e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.0004720576689578,291.2165222167969,294.1499938964844,286.89068603515625,284.29345703125,289.55694580078125,286.1297912597656,291.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864607810974121,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.4502123829443e-05,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.95160808088258e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,7.35024586902e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.95157242869027e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.0004720576689578,291.2165222167969,294.1499938964844,286.89068603515625,284.29345703125,289.55694580078125,286.1297912597656,291.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864607810974121,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.447160846320912e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.948393562808631e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,7.34787099645473e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.948357910616323e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004719052230939,291.2162170410156,294.1499938964844,286.8329467773437,284.257568359375,289.50885009765625,286.064453125,291.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902956485748291,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.447160846320912e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.948393562808631e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,7.34787099645473e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.948357910616323e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004719052230939,291.2162170410156,294.1499938964844,286.8329467773437,284.257568359375,289.50885009765625,286.064453125,291.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902956485748291,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.445583418710156e-05,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.946732461685316e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,7.346644270000979e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.946696809493004e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004718264390248,291.216064453125,294.1499938964844,286.8046875,284.2401733398437,289.4847717285156,286.03271484375,291.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.92168927192688,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.443975432077424e-05,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.945038618752732e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,7.34539280529134e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.945003694156183e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004717461124528,291.2159118652344,294.1499938964844,286.7768859863281,284.2231750488281,289.46063232421875,286.0015563964844,291.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.940106153488159,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.440681606065482e-05,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.941568714566527e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,7.342830213019624e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.941534517565742e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004715815593954,291.215576171875,294.1499938964844,286.7228088378906,284.1905212402344,289.4123229980469,285.94091796875,291.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975926399230957,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.440681606065482e-05,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.941568714566527e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,7.342830213019624e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.941534517565742e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004715815593954,291.215576171875,294.1499938964844,286.7228088378906,284.1905212402344,289.4123229980469,285.94091796875,291.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975926399230957,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.437310654902832e-05,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.938018047250809e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,7.340207230299711e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.93798385025002e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004714131646323,291.2151794433594,294.1499938964844,286.6708374023437,284.15972900390625,289.3639221191406,285.8824768066406,291.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.0102853775024414,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.437310654902832e-05,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.938018047250809e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,7.340207230299711e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.93798385025002e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004714131646323,291.2151794433594,294.1499938964844,286.6708374023437,284.15972900390625,289.3639221191406,285.8824768066406,291.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.0102853775024414,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.433900413569064e-05,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.934425906976684e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,7.337553688557819e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.93439243757166e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.0004712428490165,291.2147827148437,294.1499938964844,286.6211853027344,284.1309814453125,289.3155212402344,285.82623291015625,291.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.043057918548584,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.433900413569064e-05,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.934425906976684e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,7.337553688557819e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.93439243757166e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.0004712428490165,291.2147827148437,294.1499938964844,286.6211853027344,284.1309814453125,289.3155212402344,285.82623291015625,291.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.043057918548584,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.430495265405624e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.930838859872892e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,7.334903784794733e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.930806118063629e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0004710727371275,291.21435546875,294.1499938964844,286.5740966796875,284.10455322265625,289.2671203613281,285.7721862792969,291.0566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.074120044708252,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.430495265405624e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.930838859872892e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,7.334903784794733e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.930806118063629e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0004710727371275,291.21435546875,294.1499938964844,286.5740966796875,284.10455322265625,289.2671203613281,285.7721862792969,291.0566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.074120044708252,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.428808698430656e-05,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.92906279861927e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,7.333591929636896e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.929030056810006e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0004709885106422,291.2141418457031,294.1499938964844,286.55157470703125,284.0922241210937,289.2429504394531,285.7460327148437,291.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.0889699459075928,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.427141048945488e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.927306382451206e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,7.332294626394287e-05,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.927273640641944e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0004709052154794,291.2138977050781,294.1499938964844,286.5297241210937,284.0805358886719,289.2187805175781,285.7204895019531,291.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.1033477783203125,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.423889423487708e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.923880861606448e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.329764048336074e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.923848847392946e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0004707427578978,291.2134094238281,294.1499938964844,286.4883117675781,284.0591735839844,289.1705627441406,285.671142578125,291.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1306278705596924,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.423889423487708e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.923880861606448e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.329764048336074e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.923848847392946e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0004707427578978,291.2134094238281,294.1499938964844,286.4883117675781,284.0591735839844,289.1705627441406,285.671142578125,291.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1306278705596924,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.42079204833135e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.92061904980801e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,7.327354978770018e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.920587035594508e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.0004705880710389,291.212890625,294.1499938964844,286.45001220703125,284.0406494140625,289.1225280761719,285.6242980957031,291.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594803596208e-09,0.0010039492044597,-0.015626898035407,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.155848503112793,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.42079204833135e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.92061904980801e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,7.327354978770018e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.920587035594508e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.0004705880710389,291.212890625,294.1499938964844,286.45001220703125,284.0406494140625,289.1225280761719,285.6242980957031,291.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594803596208e-09,0.0010039492044597,-0.015626898035407,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.155848503112793,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.418010449735448e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.91768902167678e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,7.325190381379798e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.917657735059038e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0004704491293523,291.2123413085937,294.1499938964844,286.413330078125,284.0235595703125,289.0746765136719,285.5799255371094,291.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.179349899291992,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.418010449735448e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.91768902167678e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,7.325190381379798e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.917657735059038e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0004704491293523,291.2123413085937,294.1499938964844,286.413330078125,284.0235595703125,289.0746765136719,285.5799255371094,291.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.179349899291992,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.415700333192945e-05,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.915254486259072e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,7.323392492253333e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.915223927237092e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0004703337035607,291.2117919921875,294.1499938964844,286.3766784667969,284.00640869140625,289.02703857421875,285.5375366210937,291.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.202428102493286,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.415700333192945e-05,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.915254486259072e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,7.323392492253333e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.915223927237092e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0004703337035607,291.2117919921875,294.1499938964844,286.3766784667969,284.00640869140625,289.02703857421875,285.5375366210937,291.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.202428102493286,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.414720989298075e-05,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.914222755469382e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,7.322629971895367e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.914192196447402e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,0.0004702847800217,291.21148681640625,294.1499938964844,286.3583374023437,283.9978332519531,289.0032958984375,285.5169372558594,291.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.213997602462769,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.413857333129272e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.913313260767608e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,7.321958401007578e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.913282701745628e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,0.000470241648145,291.2112121582031,294.1499938964844,286.3399963378906,283.9892272949219,288.9796142578125,285.4966735839844,291.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.225599527359009,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.412470535608009e-05,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.91185152088292e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,7.320878648897633e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.9118216894567e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.0004701723519247,291.2105712890625,294.1499938964844,286.3033447265625,283.9720153808594,288.9324035644531,285.45684814453125,291.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185813980991e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2489027976989746,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.412470535608009e-05,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.91185152088292e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,7.320878648897633e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.9118216894567e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.0004701723519247,291.2105712890625,294.1499938964844,286.3033447265625,283.9720153808594,288.9324035644531,285.45684814453125,291.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185813980991e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2489027976989746,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.411519567947836e-05,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.910849621519446e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,7.320137956412509e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.910819790093228e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.0004701248835772,291.2099609375,294.1499938964844,286.26666259765625,283.9547119140625,288.8853454589844,285.4178466796875,291.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2723398208618164,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.411519567947836e-05,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.910849621519446e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,7.320137956412509e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.910819790093228e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.0004701248835772,291.2099609375,294.1499938964844,286.26666259765625,283.9547119140625,288.8853454589844,285.4178466796875,291.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2723398208618164,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.41097823670134e-05,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.910278458846732e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,7.319715950870886e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.910249355016276e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0004700978170149,291.20928955078125,294.1499938964844,286.2300109863281,283.9373779296875,288.8385009765625,285.3794250488281,291.0390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2959060668945312,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.41097823670134e-05,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.910278458846732e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,7.319715950870886e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.910249355016276e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0004700978170149,291.20928955078125,294.1499938964844,286.2300109863281,283.9373779296875,288.8385009765625,285.3794250488281,291.0390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2959060668945312,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.410812344867736e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.910103835863993e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,7.319586438825354e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.910074732033536e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.000470089551527,291.2085876464844,294.1499938964844,286.1933288574219,283.91998291015625,288.7918395996094,285.3414306640625,291.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319593906402588,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.410812344867736e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.910103835863993e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,7.319586438825354e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.910074732033536e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.000470089551527,291.2085876464844,294.1499938964844,286.1933288574219,283.91998291015625,288.7918395996094,285.3414306640625,291.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319593906402588,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.410858910996468e-05,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.910152584780008e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,7.319622818613425e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.910123480949552e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,0.0004700918798334,291.208251953125,294.1499938964844,286.17498779296875,283.9112548828125,288.7685852050781,285.3225402832031,291.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.3314812183380127,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.410985512658954e-05,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.910285007208586e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,7.319720316445455e-05,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.91025663097389e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0004700981953646,291.2078857421875,294.1499938964844,286.1566772460937,283.9025573730469,288.745361328125,285.3037109375,291.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.3433949947357178,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.411457722308114e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.910781227517872e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,7.32008702470921e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.910752851283178e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0004701217985711,291.2071533203125,294.1499938964844,286.1199951171875,283.8850402832031,288.69903564453125,285.2662353515625,291.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.367295742034912,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
