time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.411457722308114e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.910781227517872e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,7.32008702470921e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.910752851283178e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0004701217985711,291.2071533203125,294.1499938964844,286.1199951171875,283.8850402832031,288.69903564453125,285.2662353515625,291.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.367295742034912,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.412186773261055e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.911548113450408e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,7.320653094211593e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.911520464811474e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0004701582074631,291.2063903808594,294.1499938964844,286.0833435058594,283.86749267578125,288.65289306640625,285.2288818359375,291.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.391286611557007,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.412186773261055e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.911548113450408e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,7.320653094211593e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.911520464811474e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0004701582074631,291.2063903808594,294.1499938964844,286.0833435058594,283.86749267578125,288.65289306640625,285.2288818359375,291.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.391286611557007,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.412690997123718e-05,298.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.912078530760482e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,7.321044540731236e-05,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.912050882121548e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0004701833822764,291.2059631347656,294.1499938964844,286.06280517578125,283.857666015625,288.62713623046875,285.2080078125,291.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.4047558307647705,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.413129737367854e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.912540554068984e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,7.32138505554758e-05,297.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.912512905430047e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.0004702052974607,291.20562744140625,294.1499938964844,286.0466613769531,283.84991455078125,288.6069030761719,285.1916198730469,291.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.415353775024414,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,9.414242958882824e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.913711983244866e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,7.322250894503668e-05,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.913684334605932e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0004702609148807,291.204833984375,294.1499938964844,286.010009765625,283.832275390625,288.56109619140625,285.1544189453125,291.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439483165740967,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,9.414242958882824e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.913711983244866e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,7.322250894503668e-05,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.913684334605932e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0004702609148807,291.204833984375,294.1499938964844,286.010009765625,283.832275390625,288.56109619140625,285.1544189453125,291.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439483165740967,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.414849773747846e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.914350812323391e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,7.322722376557067e-05,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.91432389128022e-05,298.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0004702912410721,291.2044372558594,294.1499938964844,285.9916687011719,283.82342529296875,288.5382385253906,285.1358337402344,291.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.451566934585572,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.415484237251805e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.915018017636612e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,7.323214958887547e-05,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.91499109659344e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0004703229060396,291.2040100097656,294.1499938964844,285.97332763671875,283.8145751953125,288.51544189453125,285.1172790527344,291.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.463660717010498,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.41681137192063e-05,298.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.916415001498537e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,7.324246689677238e-05,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.916388808051124e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0004703892045654,291.20318603515625,294.1499938964844,285.9366760253906,283.7968139648437,288.4699401855469,285.08013916015625,291.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487870216369629,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.41681137192063e-05,298.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.916415001498537e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,7.324246689677238e-05,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.916388808051124e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0004703892045654,291.20318603515625,294.1499938964844,285.9366760253906,283.7968139648437,288.4699401855469,285.08013916015625,291.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487870216369629,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.418184345122428e-05,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.917860006680712e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,7.325314072659239e-05,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.9178338132333e-05,298.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0004704578022938,291.2023010253906,294.1499938964844,285.8999938964844,283.7790222167969,288.4245910644531,285.0429992675781,291.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.512098789215088,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.418184345122428e-05,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.917860006680712e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,7.325314072659239e-05,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.9178338132333e-05,298.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0004704578022938,291.2023010253906,294.1499938964844,285.8999938964844,283.7790222167969,288.4245910644531,285.0429992675781,291.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.512098789215088,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,9.4195653218776e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.919313743012026e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,7.326387276407331e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.919287549564616e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0004705267492681,291.201416015625,294.1499938964844,285.86334228515625,283.7611694335937,288.3793640136719,285.005859375,291.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.536332368850708,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,9.4195653218776e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.919313743012026e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,7.326387276407331e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.919287549564616e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0004705267492681,291.201416015625,294.1499938964844,285.86334228515625,283.7611694335937,288.3793640136719,285.005859375,291.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.536332368850708,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.420915739610793e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.920735465129836e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,7.327437197091058e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.920709999278188e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.000470594241051,291.2005310058594,294.1499938964844,285.82666015625,283.7432861328125,288.3343200683594,284.96875,291.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560556650161743,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.420915739610793e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.920735465129836e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,7.327437197091058e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.920709999278188e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.000470594241051,291.2005310058594,294.1499938964844,285.82666015625,283.7432861328125,288.3343200683594,284.96875,291.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560556650161743,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.421569848200306e-05,298.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.92142377072014e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,7.327945058932528e-05,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.92139830486849e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0004706268955487,291.2000732421875,294.1499938964844,285.8083190917969,283.7343139648437,288.31182861328125,284.9501953125,291.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.572660684585572,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,9.422203584108502e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.922090248437598e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,7.328437641263008e-05,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.922064782585947e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0004706585605163,291.1996154785156,294.1499938964844,285.7900085449219,283.725341796875,288.2893981933594,284.931640625,291.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.584757804870605,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.423393930774182e-05,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.92334316833876e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,7.329363143071532e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,9.923318430082873e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,0.0004707180196419,291.1986694335937,294.1499938964844,285.7533264160156,283.70733642578125,288.2445983886719,284.89453125,291.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.6089231967926025,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.423393930774182e-05,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.92334316833876e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,7.329363143071532e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,9.923318430082873e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,0.0004707180196419,291.1986694335937,294.1499938964844,285.7533264160156,283.70733642578125,288.2445983886719,284.89453125,291.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.6089231967926025,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,9.424456948181614e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.924462210619822e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,7.330188964260742e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.924437472363934e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0004707711341325,291.1976928710937,294.1499938964844,285.7166748046875,283.68927001953125,288.1999816894531,284.8574523925781,291.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.633039712905884,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,9.424456948181614e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.924462210619822e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,7.330188964260742e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.924437472363934e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0004707711341325,291.1976928710937,294.1499938964844,285.7166748046875,283.68927001953125,288.1999816894531,284.8574523925781,291.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.633039712905884,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.425057214684784e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.925093763740732e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,7.330655353143811e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.925069025484844e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.000470801081974,291.19708251953125,294.1499938964844,285.6932067871094,283.6777038574219,288.1714782714844,284.833740234375,291.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043622460216,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.648442029953003,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,9.425363532500342e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,9.925416088663042e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,7.330893276957795e-05,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.925391350407152e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,0.0004708163905888,291.1967163085937,294.1499938964844,285.67999267578125,283.6711730957031,288.15545654296875,284.8204040527344,291.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.657094240188599,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.426083852304146e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.926173515850678e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,7.331452798098326e-05,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.926149505190553e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,0.0004708523920271,291.1957397460937,294.1499938964844,285.6433410644531,283.6530456542969,288.1111145019531,284.78338623046875,291.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.681074380874634,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.426083852304146e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.926173515850678e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,7.331452798098326e-05,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.926149505190553e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,0.0004708523920271,291.1957397460937,294.1499938964844,285.6433410644531,283.6530456542969,288.1111145019531,284.78338623046875,291.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.681074380874634,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.426361793885008e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,9.92646673694253e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,7.331668894039467e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.926442726282404e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,0.0004708662745542,291.1952209472656,294.1499938964844,285.625,283.6439514160156,288.0889892578125,284.764892578125,291.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390792783861343e-09,0.0010044979862868,-0.0157950650900602,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.69303035736084,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,9.426589531358331e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,9.926705388352276e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,7.331845699809492e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.92668210528791e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,0.0004708776541519,291.1947021484375,294.1499938964844,285.6066589355469,283.63482666015625,288.0668640136719,284.74639892578125,291.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.704966545104981,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,9.426851465832442e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.926981147145852e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,7.332048699026927e-05,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,9.926957136485726e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0004708907217718,291.19366455078125,294.1499938964844,285.57000732421875,283.6165771484375,288.02276611328125,284.70947265625,290.9993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045476956292,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.7287631034851074,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,9.426851465832442e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.926981147145852e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,7.332048699026927e-05,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,9.926957136485726e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0004708907217718,291.19366455078125,294.1499938964844,285.57000732421875,283.6165771484375,288.02276611328125,284.70947265625,290.9993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045476956292,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.7287631034851074,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,9.426838369108737e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.926966595230624e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,7.332037785090506e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,9.92694331216626e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0004708901105914,291.192626953125,294.1499938964844,285.5333251953125,283.5982971191406,287.97882080078125,284.672607421875,290.9969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752444982528688,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,9.426838369108737e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.926966595230624e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,7.332037785090506e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,9.92694331216626e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0004708901105914,291.192626953125,294.1499938964844,285.5333251953125,283.5982971191406,287.97882080078125,284.672607421875,290.9969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752444982528688,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,9.426517499377952e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.926628263201565e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,7.33178821974434e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.92660570773296e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0004708740743808,291.1915588378906,294.1499938964844,285.4966735839844,283.5799560546875,287.9349670410156,284.6357727050781,290.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775998592376709,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,9.426517499377952e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.926628263201565e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,7.33178821974434e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.92660570773296e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0004708740743808,291.1915588378906,294.1499938964844,285.4966735839844,283.5799560546875,287.9349670410156,284.6357727050781,290.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775998592376709,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,9.425851749256252e-05,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.925926133291796e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,7.331268716370687e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,9.925903577823192e-05,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.0004708407795988,291.1904602050781,294.1499938964844,285.4599914550781,283.5615539550781,287.8912658691406,284.5990295410156,290.9921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799408435821533,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,9.425851749256252e-05,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.925926133291796e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,7.331268716370687e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,9.925903577823192e-05,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.0004708407795988,291.1904602050781,294.1499938964844,285.4599914550781,283.5615539550781,287.8912658691406,284.5990295410156,290.9921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799408435821533,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,9.425375174032524e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.925424092216416e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,7.330898370128125e-05,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,9.925401536747812e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.0004708169726654,291.1899108886719,294.1499938964844,285.4416809082031,283.5523376464844,287.8694763183594,284.5806884765625,290.9909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377522954181813e-09,0.0010043845977634,-0.0157603044062852,0.0,0.0,0.0,-0.0079744281247258,60.0,-3.811051607131958,-0.0,-6.878045866187676e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,9.424796007806437e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,9.924813639372589e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,7.330447260756046e-05,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,9.924791811499745e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,0.0004707880725618,291.1893615722656,294.1499938964844,285.42333984375,283.5430908203125,287.8476867675781,284.5623779296875,290.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021635441215e-09,0.0010043220827355,-0.0157411638647317,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.822652101516724,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
