time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.423305164091288e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,9.923243487719446e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,7.329287473112345e-05,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.923220932250842e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,0.0004707135958597,291.188232421875,294.1499938964844,285.3866577148437,283.52459716796875,287.80426025390625,284.5258178710937,290.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845717668533325,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.423305164091288e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,9.923243487719446e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,7.329287473112345e-05,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.923220932250842e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,0.0004707135958597,291.188232421875,294.1499938964844,285.3866577148437,283.52459716796875,287.80426025390625,284.5258178710937,290.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845717668533325,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,9.421318827662616e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,9.921150922309609e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,7.327741332119331e-05,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.921129094436763e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,0.0004706143517978,291.1871032714844,294.1499938964844,285.3500061035156,283.5060729980469,287.76092529296875,284.4893493652344,290.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.86857008934021,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,9.421318827662616e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,9.921150922309609e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,7.327741332119331e-05,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.921129094436763e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,0.0004706143517978,291.1871032714844,294.1499938964844,285.3500061035156,283.5060729980469,287.76092529296875,284.4893493652344,290.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.86857008934021,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,9.419552952749656e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,9.91929045994766e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,7.326367631321773e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.91926935967058e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,0.0004705261380877,291.186279296875,294.1499938964844,285.3236083984375,283.492431640625,287.7298278808594,284.4631652832031,290.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884880304336548,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.418788977200164e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,9.918486466631292e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,7.325773185584694e-05,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,9.918464638758452e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0004704880120698,291.1859436035156,294.1499938964844,285.3133239746094,283.48699951171875,287.7177429199219,284.4530029296875,290.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.891191005706787,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,9.41570760915056e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,9.915240661939606e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,7.323376485146582e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,9.915219561662524e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0004703340819105,291.1847839355469,294.1499938964844,285.27667236328125,283.4669189453125,287.6746826171875,284.4167785644531,290.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9135582447052,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,9.41570760915056e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,9.915240661939606e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,7.323376485146582e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,9.915219561662524e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0004703340819105,291.1847839355469,294.1499938964844,285.27667236328125,283.4669189453125,287.6746826171875,284.4167785644531,290.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9135582447052,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.413957013748586e-05,298.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.913396934280172e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,7.322014425881207e-05,297.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,9.913375834003092e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,0.0004702466249,291.1842041015625,294.1499938964844,285.2583312988281,283.4565124511719,287.6531982421875,284.3987121582031,290.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234340599320376e-09,0.001003160374239,-0.0153852347284555,0.0,0.0,0.0,-0.0079034464433789,60.0,-3.924641132354736,-0.0,-6.861285584136567e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,9.412068902747706e-05,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,9.911408415064216e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,7.320545410038903e-05,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,9.911387314787136e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,0.0004701522993855,291.18359375,294.1499938964844,285.239990234375,283.4459228515625,287.6317443847656,284.3807067871094,290.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.935660362243652,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.407870675204322e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.906986815622076e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,7.317279232665896e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,9.906965715344997e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,0.0004699425771832,291.1824035644531,294.1499938964844,285.2033386230469,283.4240417480469,287.5889587402344,284.3447570800781,290.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9575045108795166,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.407870675204322e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.906986815622076e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,7.317279232665896e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,9.906965715344997e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,0.0004699425771832,291.1824035644531,294.1499938964844,285.2033386230469,283.4240417480469,287.5889587402344,284.3447570800781,290.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9575045108795166,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,9.403107833350076e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,9.90197149803862e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,7.313575042644516e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,9.90195039776154e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,0.0004697047115769,291.1811828613281,294.1499938964844,285.1666564941406,283.4013671875,287.5462646484375,284.3090209960937,290.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9790737628936768,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,9.403107833350076e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,9.90197149803862e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,7.313575042644516e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,9.90195039776154e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,0.0004697047115769,291.1811828613281,294.1499938964844,285.1666564941406,283.4013671875,287.5462646484375,284.3090209960937,290.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9790737628936768,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,9.397785470355302e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,9.896365372696891e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,7.309434295166284e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,9.896345000015572e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,0.0004694388189818,291.179931640625,294.1499938964844,285.1300048828125,283.3779602050781,287.50372314453125,284.2734069824219,290.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000362873077393,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,9.397785470355302e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,9.896365372696891e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,7.309434295166284e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,9.896345000015572e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,0.0004694388189818,291.179931640625,294.1499938964844,285.1300048828125,283.3779602050781,287.50372314453125,284.2734069824219,290.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000362873077393,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,9.391910134581848e-05,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.89017789834179e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,7.304863538593054e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,9.89015752566047e-05,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,0.0004691453359555,291.1787109375,294.1499938964844,285.09332275390625,283.3538818359375,287.4613037109375,284.2380065917969,290.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.021381855010986,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,9.391910134581848e-05,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.89017789834179e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,7.304863538593054e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,9.89015752566047e-05,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,0.0004691453359555,291.1787109375,294.1499938964844,285.09332275390625,283.3538818359375,287.4613037109375,284.2380065917969,290.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.021381855010986,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,9.388768376084045e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.88686879281886e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,7.30241954443045e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,9.8868491477333e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,0.0004689883789978,291.1780700683594,294.1499938964844,285.07501220703125,283.34161376953125,287.4401550292969,284.2203674316406,290.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919627010797512e-09,0.0010004693176597,-0.0145608112215995,0.0,0.0,0.0,-0.0077474294230341,60.0,-4.031782627105713,-0.0,-6.824517839731925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,9.385497105540708e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,9.883424354484303e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,7.299875869648531e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,9.883404709398746e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,0.0004688250191975,291.17742919921875,294.1499938964844,285.0566711425781,283.32916259765625,287.4190368652344,284.2027893066406,290.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.042117118835449,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,9.37857257667929e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,9.87613238976337e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,7.294489478226751e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,9.876112744677812e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,0.0004684791201725,291.1761474609375,294.1499938964844,285.0199890136719,283.30389404296875,287.3768615722656,284.1677551269531,290.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062588691711426,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,9.37857257667929e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,9.87613238976337e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,7.294489478226751e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,9.876112744677812e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,0.0004684791201725,291.1761474609375,294.1499938964844,285.0199890136719,283.30389404296875,287.3768615722656,284.1677551269531,290.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062588691711426,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,9.371167107019572e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,9.868333290796728e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,7.288729102583602e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.86831437330693e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,0.0004681092104874,291.17486572265625,294.1499938964844,284.9833374023437,283.27813720703125,287.3348388671875,284.1329345703125,290.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082793235778809,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,9.371167107019572e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,9.868333290796728e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,7.288729102583602e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.86831437330693e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,0.0004681092104874,291.17486572265625,294.1499938964844,284.9833374023437,283.27813720703125,287.3348388671875,284.1329345703125,290.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082793235778809,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.364924335386604e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,9.861758735496552e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,7.283873128471896e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,9.861739818006754e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.0004677973629441,291.173828125,294.1499938964844,284.9540100097656,283.2572021484375,287.3013000488281,284.105224609375,290.9570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.098773956298828,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.36332216951996e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,9.860071440925822e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,7.282626756932586e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.860052523436023e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,0.0004677173274103,291.173583984375,294.1499938964844,284.9466552734375,283.2519226074219,287.2929382324219,284.09832763671875,290.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287499383091,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.102746963500977,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,9.35508796828799e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.851399227045476e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,7.276221731444821e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,9.85138103715144e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,0.0004673060029745,291.1722412109375,294.1499938964844,284.9100036621094,283.225341796875,287.25115966796875,284.0639343261719,290.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122466564178467,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,9.35508796828799e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.851399227045476e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,7.276221731444821e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,9.85138103715144e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,0.0004673060029745,291.1722412109375,294.1499938964844,284.9100036621094,283.225341796875,287.25115966796875,284.0639343261719,290.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122466564178467,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,9.35084099182859e-05,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,9.8469274234958e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,7.272918446687981e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,9.846909233601764e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0004670938651543,291.1716003417969,294.1499938964844,284.89166259765625,283.2119140625,287.2303466796875,284.0468444824219,290.9525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446259887520455e-09,0.0009964215569198,-0.0133207254111766,0.0,0.0,0.0,-0.0075127612799406,60.0,-4.132242202758789,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.346519800601528e-05,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.842376312008128e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,7.269556954270229e-05,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,9.842358122114092e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,0.0004668780020438,291.1709289550781,294.1499938964844,284.8733215332031,283.19842529296875,287.20953369140625,284.02978515625,290.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.3923350229467815e-09,0.00099596043583,-0.0131794540211558,0.0,0.0,0.0,-0.0074860281310975,60.0,-4.1419677734375,-0.0,-6.763136184417817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,9.337684605270624e-05,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,9.833072545006873e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,7.262684812303632e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,9.833054355112836e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,0.0004664366715587,291.1695861816406,294.1499938964844,284.836669921875,283.1712646484375,287.16802978515625,283.995849609375,290.9484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906648606061,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.161284446716309,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,9.337684605270624e-05,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,9.833072545006873e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,7.262684812303632e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,9.833054355112836e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,0.0004664366715587,291.1695861816406,294.1499938964844,284.836669921875,283.1712646484375,287.16802978515625,283.995849609375,290.9484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906648606061,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.161284446716309,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,9.328649321105333e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,9.823557047639042e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,7.255656237248331e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,9.823538857745008e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,0.000465985329356,291.168212890625,294.1499938964844,284.79998779296875,283.14385986328125,287.1266174316406,283.9621276855469,290.9457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180441379547119,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,9.328649321105333e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,9.823557047639042e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,7.255656237248331e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,9.823538857745008e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,0.000465985329356,291.168212890625,294.1499938964844,284.79998779296875,283.14385986328125,287.1266174316406,283.9621276855469,290.9457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180441379547119,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,9.319488890469074e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.813909855438396e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,7.248531619552523e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.813892393140122e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,0.0004655277589336,291.1668395996094,294.1499938964844,284.7633361816406,283.1163330078125,287.0853576660156,283.9286193847656,290.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199465274810791,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,9.319488890469074e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.813909855438396e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,7.248531619552523e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.813892393140122e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,0.0004655277589336,291.1668395996094,294.1499938964844,284.7633361816406,283.1163330078125,287.0853576660156,283.9286193847656,290.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199465274810791,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,9.310280438512564e-05,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,9.804212459130213e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,7.241369166877121e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,9.8041957244277e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,0.000465067801997,291.1654663085937,294.1499938964844,284.7266540527344,283.0887145996094,287.0442199707031,283.8953552246094,290.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920942829921,-0.0119949430227279,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218391418457031,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,9.310280438512564e-05,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,9.804212459130213e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,7.241369166877121e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,9.8041957244277e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,0.000465067801997,291.1654663085937,294.1499938964844,284.7266540527344,283.0887145996094,287.0442199707031,283.8953552246094,290.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920942829921,-0.0119949430227279,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218391418457031,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,9.30568276089616e-05,297.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.799371036933736e-05,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,7.237792306113988e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,9.79935357463546e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0004648381145671,291.1647644042969,294.1499938964844,284.7083435058594,283.07489013671875,287.023681640625,283.8788146972656,290.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.227828025817871,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
