time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,9.301103273173794e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,9.794547804631291e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,7.234229997266084e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,9.79453034233302e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,0.0004646093293558,291.1640930175781,294.1499938964844,284.69000244140625,283.0610656738281,287.003173828125,283.8623046875,290.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.237254142761231,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,9.292033792007716e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,9.784997382666916e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,7.227175956359133e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,9.784979920368642e-05,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0004641563282348,291.16265869140625,294.1499938964844,284.6533203125,283.0334167480469,286.9622802734375,283.8294372558594,290.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.256092071533203,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,9.292033792007716e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,9.784997382666916e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,7.227175956359133e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,9.784979920368642e-05,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0004641563282348,291.16265869140625,294.1499938964844,284.6533203125,283.0334167480469,286.9622802734375,283.8294372558594,290.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.256092071533203,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,9.283152758143842e-05,297.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,9.775644139153884e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,7.220268162200227e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,9.77562740445137e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0004637126985471,291.1612548828125,294.1499938964844,284.6166687011719,283.005859375,286.9214782714844,283.7967834472656,290.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.27493953704834,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,9.283152758143842e-05,297.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,9.775644139153884e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,7.220268162200227e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,9.77562740445137e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0004637126985471,291.1612548828125,294.1499938964844,284.6166687011719,283.005859375,286.9214782714844,283.7967834472656,290.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.27493953704834,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,9.275553748011588e-05,297.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,9.767641313374044e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,7.214357174234465e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,9.767625306267293e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.0004633330972865,291.1600036621094,294.1499938964844,284.5844116210937,282.9817199707031,286.8856506347656,283.7681884765625,290.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.291564464569092,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,9.274535841541363e-05,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,9.766569564817472e-05,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,7.213565550046042e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,9.766553557710722e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0004632822819985,291.1598205566406,294.1499938964844,284.5799865722656,282.9784240722656,286.8807678222656,283.7643127441406,290.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.010826613754034,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.293835163116455,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,9.266257984563708e-05,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,9.75785223999992e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,7.207126327557489e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,9.757835505297408e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,0.0004628687456715,291.15838623046875,294.1499938964844,284.5433349609375,282.951171875,286.8402099609375,283.73199462890625,290.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.3128156661987305,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,9.266257984563708e-05,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,9.75785223999992e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,7.207126327557489e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,9.757835505297408e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,0.0004628687456715,291.15838623046875,294.1499938964844,284.5433349609375,282.951171875,286.8402099609375,283.73199462890625,290.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.3128156661987305,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,9.262269304599612e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,9.753651829669252e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,7.204023859230801e-05,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,9.7536358225625e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,0.0004626695299521,291.1576538085937,294.1499938964844,284.5249938964844,282.9376525878906,286.8199462890625,283.71588134765625,290.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341232706650544e-09,0.0009869722416624,-0.0104256458580493,0.0,0.0,0.0,-0.0069649508222937,60.0,-4.322350978851318,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,9.258390491595492e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,9.74956710706465e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,7.2010065196082e-05,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,9.749551099957898e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.0004624757566489,291.15692138671875,294.1499938964844,284.50665283203125,282.9241943359375,286.7997131347656,283.6997985839844,290.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.331920146942139,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.251000301446766e-05,297.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,9.741784015204756e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,7.195257785497233e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,9.741768008098006e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0004621066036634,291.15545654296875,294.1499938964844,284.4700012207031,282.8974914550781,286.75933837890625,283.6676940917969,290.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.35117769241333,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.251000301446766e-05,297.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,9.741784015204756e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,7.195257785497233e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,9.741768008098006e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0004621066036634,291.15545654296875,294.1499938964844,284.4700012207031,282.8974914550781,286.75933837890625,283.6676940917969,290.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.35117769241333,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.24415362533182e-05,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,9.734574268804864e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,7.189933239715174e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,9.734558261698112e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0004617646336555,291.15399169921875,294.1499938964844,284.4333190917969,282.87115478515625,286.71905517578125,283.6356811523437,290.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370629787445068,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.24415362533182e-05,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,9.734574268804864e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,7.189933239715174e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,9.734558261698112e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0004617646336555,291.15399169921875,294.1499938964844,284.4333190917969,282.87115478515625,286.71905517578125,283.6356811523437,290.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370629787445068,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,9.237913036486134e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,9.728001896291973e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,7.18507872079499e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,9.72798661678098e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0004614528734236,291.1524963378906,294.1499938964844,284.39666748046875,282.84521484375,286.6788635253906,283.60369873046875,290.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.3903093338012695,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,9.237913036486134e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,9.728001896291973e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,7.18507872079499e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,9.72798661678098e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0004614528734236,291.1524963378906,294.1499938964844,284.39666748046875,282.84521484375,286.6788635253906,283.60369873046875,290.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.3903093338012695,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,9.232337470166384e-05,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,9.722129470901564e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,7.180741522461176e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,9.722114191390574e-05,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0004611743497662,291.1509704589844,294.1499938964844,284.3599853515625,282.8197326660156,286.6387634277344,283.5716857910156,290.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.410248756408691,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,9.232337470166384e-05,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,9.722129470901564e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,7.180741522461176e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,9.722114191390574e-05,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0004611743497662,291.1509704589844,294.1499938964844,284.3599853515625,282.8197326660156,286.6387634277344,283.5716857910156,290.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.410248756408691,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,9.229819261236116e-05,297.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,9.719478111946955e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,7.178782834671438e-05,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,9.719462832435966e-05,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0004610485630109,291.1502380371094,294.1499938964844,284.3416748046875,282.80718994140625,286.6187438964844,283.5556640625,290.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936268200277482e-09,0.000983509235084,-0.0093646040186285,0.0,0.0,0.0,-0.0067641916684806,60.0,-4.420331001281738,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.227482951246202e-05,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,9.717017383081838e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,7.176965300459415e-05,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,9.717002103570847e-05,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0004609318566508,291.14947509765625,294.1499938964844,284.3233337402344,282.7947692871094,286.5987243652344,283.53961181640625,290.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709864461769e-09,0.0009832597570493,-0.0092881750315427,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.43048620223999,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,9.22340332181193e-05,297.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.712721657706425e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,7.17379225534387e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,9.712706378195436e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0004607281007338,291.14794921875,294.1499938964844,284.2866516113281,282.7703857421875,286.55877685546875,283.5074462890625,290.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.451040744781494,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,9.22340332181193e-05,297.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.712721657706425e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,7.17379225534387e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,9.712706378195436e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0004607281007338,291.14794921875,294.1499938964844,284.2866516113281,282.7703857421875,286.55877685546875,283.5074462890625,290.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.451040744781494,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.220153151545674e-05,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.709298319648953e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,7.17126386007294e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,9.709283767733724e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0004605657595675,291.1463928222656,294.1499938964844,284.25,282.74658203125,286.5189208984375,283.47509765625,290.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815533666795545e-09,0.0009824767475947,-0.0090482626110315,0.0,0.0,0.0,-0.0067043378949165,60.0,-4.471956253051758,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.220153151545674e-05,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.709298319648953e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,7.17126386007294e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,9.709283767733724e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0004605657595675,291.1463928222656,294.1499938964844,284.25,282.74658203125,286.5189208984375,283.47509765625,290.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815533666795545e-09,0.0009824767475947,-0.0090482626110315,0.0,0.0,0.0,-0.0067043378949165,60.0,-4.471956253051758,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,9.217650949722156e-05,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,9.706662967801094e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,7.169316813815385e-05,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.706648415885866e-05,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0004604407295119,291.1448974609375,294.1499938964844,284.2148132324219,282.7247009277344,286.480712890625,283.4438171386719,290.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784237811998992e-09,0.0009822091087698,-0.0089662633836269,0.0,0.0,0.0,-0.006688822992146,60.0,-4.492360591888428,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,9.217554907081647e-05,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,9.706561831990256e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,7.16924259904772e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.706547280075029e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0004604359564837,291.14483642578125,294.1499938964844,284.2133483886719,282.72381591796875,286.4791259765625,283.4425048828125,290.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631220325827,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.493215560913086,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.215370664605872e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,9.704261174192652e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,7.167542935349047e-05,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,9.704247349873184e-05,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0004603268462233,291.1432800292969,294.1499938964844,284.1766662597656,282.70233154296875,286.4393615722656,283.40966796875,290.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.0088915126398205,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.514710426330566,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.215370664605872e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,9.704261174192652e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,7.167542935349047e-05,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,9.704247349873184e-05,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0004603268462233,291.1432800292969,294.1499938964844,284.1766662597656,282.70233154296875,286.4393615722656,283.40966796875,290.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.0088915126398205,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.514710426330566,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.214427700499073e-05,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,9.703268005978316e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,7.166809518821537e-05,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,9.703253454063088e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0004602797271218,291.1424865722656,294.1499938964844,284.1583251953125,282.6920471191406,286.4195251464844,283.3931579589844,290.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743896304087002e-09,0.0009818641701713,-0.0088605610653758,0.0,0.0,0.0,-0.0066688237711787,60.0,-4.52553129196167,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,9.21357495826669e-05,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.702370152808726e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,7.166145951487124e-05,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,9.702355600893496e-05,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0004602371482178,291.1416931152344,294.1499938964844,284.1400146484375,282.6820373535156,286.3996887207031,283.3765869140625,290.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.536394119262695,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.21213868423365e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.700856753624976e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,7.165028364397585e-05,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.700842929305507e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004601653781719,291.1401062011719,294.1499938964844,284.10333251953125,282.6628112792969,286.3600769042969,283.34326171875,290.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.5582427978515625,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.21213868423365e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.700856753624976e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,7.165028364397585e-05,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.700842929305507e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004601653781719,291.1401062011719,294.1499938964844,284.10333251953125,282.6628112792969,286.3600769042969,283.34326171875,290.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.5582427978515625,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.211036376655102e-05,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.699695510789752e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,7.164170528994873e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.699681686470284e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0004601103137247,291.1385192871094,294.1499938964844,284.0666809082031,282.6445617675781,286.3205261230469,283.30963134765625,290.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.580252647399902,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.211036376655102e-05,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.699695510789752e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,7.164170528994873e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.699681686470284e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0004601103137247,291.1385192871094,294.1499938964844,284.0666809082031,282.6445617675781,286.3205261230469,283.30963134765625,290.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.580252647399902,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.21024038689211e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,9.698856592876837e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,7.163551345001906e-05,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.698843496153132e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0004600705578923,291.13690185546875,294.1499938964844,284.0299987792969,282.627197265625,286.281005859375,283.2757568359375,290.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602410793304443,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.21024038689211e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,9.698856592876837e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,7.163551345001906e-05,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.698843496153132e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0004600705578923,291.13690185546875,294.1499938964844,284.0299987792969,282.627197265625,286.281005859375,283.2757568359375,290.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602410793304443,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.209724521497265e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.69831380643882e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,7.163149712141603e-05,297.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.698299982119352e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0004600448301061,291.1352844238281,294.1499938964844,283.99334716796875,282.6106262207031,286.2415466308594,283.2416076660156,290.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624704837799072,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.209724521497265e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.69831380643882e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,7.163149712141603e-05,297.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.698299982119352e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0004600448301061,291.1352844238281,294.1499938964844,283.99334716796875,282.6106262207031,286.2415466308594,283.2416076660156,290.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624704837799072,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
