time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.209565178025514e-05,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.698145731817932e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,7.163025293266401e-05,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.698131907498464e-05,297.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004600368556566,291.13446044921875,294.1499938964844,283.9750061035156,282.6025695800781,286.2218322753906,283.22442626953125,290.8804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.682752547362611e-09,0.0009813412325456,-0.0087003549560904,0.0,0.0,0.0,-0.0066385120153427,60.0,-4.635900974273682,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.209464769810438e-05,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.698039502836764e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,7.162946712924168e-05,297.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.698025678517296e-05,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0004600318206939,291.1336364746094,294.1499938964844,283.9566650390625,282.5946960449219,286.2021484375,283.2071838378906,290.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,-0.0066378633491694,60.0,-4.647125720977783,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.209432755596936e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.698005305835976e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,7.162921974668279e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.697992209112272e-05,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004600302199833,291.1319885253906,294.1499938964844,283.9200134277344,282.5793762207031,286.16278076171875,283.1724853515625,290.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669656276702881,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.209432755596936e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.698005305835976e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,7.162921974668279e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.697992209112272e-05,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004600302199833,291.1319885253906,294.1499938964844,283.9200134277344,282.5793762207031,286.16278076171875,283.1724853515625,290.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669656276702881,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.209605923388152e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.698187204776332e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,7.16305585228838e-05,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.698174108052626e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0004600388638209,291.1303100585937,294.1499938964844,283.8833312988281,282.56451416015625,286.1234741210937,283.13751220703125,290.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.692291259765625,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.209605923388152e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.698187204776332e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,7.16305585228838e-05,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.698174108052626e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0004600388638209,291.1303100585937,294.1499938964844,283.8833312988281,282.56451416015625,286.1234741210937,283.13751220703125,290.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.692291259765625,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.20995880733244e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.698559006210417e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,7.163330155890435e-05,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.698545909486712e-05,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.000460056529846,291.1286315917969,294.1499938964844,283.8466796875,282.5500183105469,286.0841979980469,283.1023254394531,290.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.715017318725586,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.20995880733244e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.698559006210417e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,7.163330155890435e-05,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.698545909486712e-05,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.000460056529846,291.1286315917969,294.1499938964844,283.8466796875,282.5500183105469,286.0841979980469,283.1023254394531,290.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.715017318725586,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.210468851961195e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.699095971882345e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,7.163726695580408e-05,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,9.699082875158638e-05,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0004600819956976,291.126953125,294.1499938964844,283.8099975585937,282.5357971191406,286.04498291015625,283.0668640136719,290.8665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737823486328125,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.210468851961195e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.699095971882345e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,7.163726695580408e-05,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,9.699082875158638e-05,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0004600819956976,291.126953125,294.1499938964844,283.8099975585937,282.5357971191406,286.04498291015625,283.0668640136719,290.8665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737823486328125,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,9.210775897372514e-05,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.699419024400412e-05,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,7.163965346990153e-05,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,9.699406655272468e-05,297.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0004600973334163,291.1260986328125,294.1499938964844,283.7916564941406,282.5287780761719,286.025390625,283.0490417480469,290.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385056540369,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.749253273010254,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.211112774210052e-05,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,9.699773363536224e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,7.164227281464264e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,9.69976099440828e-05,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0004601141554303,291.125244140625,294.1499938964844,283.7733459472656,282.52178955078125,286.0057983398437,283.0311584472656,290.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477851942181,60.0,-4.760698795318604,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,9.21186656341888e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.700567170511933e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,7.164812996052206e-05,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.700554801383988e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,0.0004601518157869,291.12353515625,294.1499938964844,283.7366638183594,282.50787353515625,285.9666748046875,282.9952392578125,290.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783628940582275,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,9.21186656341888e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.700567170511933e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,7.164812996052206e-05,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.700554801383988e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,0.0004601518157869,291.12353515625,294.1499938964844,283.7366638183594,282.50787353515625,285.9666748046875,282.9952392578125,290.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783628940582275,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,9.212709119310604e-05,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.7014541097451e-05,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,7.165467832237482e-05,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.701441740617156e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0004601938999257,291.121826171875,294.1499938964844,283.70001220703125,282.4939270019531,285.92755126953125,282.9591064453125,290.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806606292724609,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,9.212709119310604e-05,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.7014541097451e-05,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,7.165467832237482e-05,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.701441740617156e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0004601938999257,291.121826171875,294.1499938964844,283.70001220703125,282.4939270019531,285.92755126953125,282.9591064453125,290.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806606292724609,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,9.213618614012375e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.702410898171364e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,7.166175055317581e-05,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.70239852904342e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.0004602393019013,291.1200866699219,294.1499938964844,283.663330078125,282.4798889160156,285.88848876953125,282.9227905273437,290.8538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829618453979492,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,9.213618614012375e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.702410898171364e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,7.166175055317581e-05,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.70239852904342e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.0004602393019013,291.1200866699219,294.1499938964844,283.663330078125,282.4798889160156,285.88848876953125,282.9227905273437,290.8538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829618453979492,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,9.214572492055596e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.703414980322124e-05,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,7.166916475398466e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.70340333878994e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,0.0004602869739755,291.1183166503906,294.1499938964844,283.6266784667969,282.46563720703125,285.8494873046875,282.8863220214844,290.8506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852654457092285,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,9.214572492055596e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.703414980322124e-05,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,7.166916475398466e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.70340333878994e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,0.0004602869739755,291.1183166503906,294.1499938964844,283.6266784667969,282.46563720703125,285.8494873046875,282.8863220214844,290.8506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852654457092285,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.215059981215744e-05,297.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,9.703927935333924e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,7.167295552790165e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,9.70391629380174e-05,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0004603113047778,291.1174621582031,294.1499938964844,283.6083374023437,282.4584350585937,285.8299865722656,282.8680114746094,290.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.864177703857422,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.21555038075894e-05,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.70444452832453e-05,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,7.167676812969148e-05,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.704432886792348e-05,297.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0004603358102031,291.1165771484375,294.1499938964844,283.5899963378906,282.4511413574219,285.8104858398437,282.84967041015625,290.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.875702381134033,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.216531179845332e-05,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,9.705476986709982e-05,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,7.168439333327115e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.7054653451778e-05,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0004603848210535,291.1147766113281,294.1499938964844,283.5533447265625,282.43621826171875,285.77154541015625,282.8128662109375,290.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.89875078201294,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.216531179845332e-05,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,9.705476986709982e-05,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,7.168439333327115e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.7054653451778e-05,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0004603848210535,291.1147766113281,294.1499938964844,283.5533447265625,282.43621826171875,285.77154541015625,282.8128662109375,290.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.89875078201294,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,9.21749378903769e-05,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,9.706490527605638e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,7.169188029365614e-05,297.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,9.706478886073457e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0004604329005815,291.1130065917969,294.1499938964844,283.51666259765625,282.4208374023437,285.7326354980469,282.7759704589844,290.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921789169311523,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,9.21749378903769e-05,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,9.706490527605638e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,7.169188029365614e-05,297.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,9.706478886073457e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0004604329005815,291.1130065917969,294.1499938964844,283.51666259765625,282.4208374023437,285.7326354980469,282.7759704589844,290.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921789169311523,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.21841710805893e-05,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,9.707462595542891e-05,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,7.169905438786373e-05,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.70745095401071e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.0004604790301527,291.1112060546875,294.1499938964844,283.4800109863281,282.4049072265625,285.6937561035156,282.73895263671875,290.83770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944805145263672,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.21841710805893e-05,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,9.707462595542891e-05,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,7.169905438786373e-05,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.70745095401071e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.0004604790301527,291.1112060546875,294.1499938964844,283.4800109863281,282.4049072265625,285.6937561035156,282.73895263671875,290.83770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944805145263672,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.219280764227732e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,9.708371362648904e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,7.170577009674162e-05,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.708359721116722e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,0.0004605221329256,291.1094055175781,294.1499938964844,283.4433288574219,282.3883361816406,285.6549072265625,282.7018737792969,290.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.96778678894043,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.219280764227732e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,9.708371362648904e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,7.170577009674162e-05,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.708359721116722e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,0.0004605221329256,291.1094055175781,294.1499938964844,283.4433288574219,282.3883361816406,285.6549072265625,282.7018737792969,290.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.96778678894043,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,9.219682397088036e-05,297.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,9.708794095786288e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,7.17088914825581e-05,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,9.708783181849868e-05,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.0004605422145687,291.1084899902344,294.1499938964844,283.42498779296875,282.3797607421875,285.635498046875,282.6833190917969,290.8327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.979260444641113,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,9.220061474479736e-05,297.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.709192818263546e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,7.171183824539185e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,9.709181904327124e-05,297.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,0.0004605611320585,291.1075744628906,294.1499938964844,283.4066772460937,282.3710021972656,285.6160888671875,282.66473388671875,290.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.990720748901367,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.220738866133615e-05,297.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.709906589705496e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,7.171710603870451e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.709895675769076e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0004605949798133,291.1057434082031,294.1499938964844,283.3699951171875,282.35284423828125,285.5773010253906,282.6275634765625,290.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013597011566162,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.220738866133615e-05,297.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.709906589705496e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,7.171710603870451e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.709895675769076e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0004605949798133,291.1057434082031,294.1499938964844,283.3699951171875,282.35284423828125,285.5773010253906,282.6275634765625,290.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013597011566162,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,9.221288928529248e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,9.710485028335825e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,7.172137702582404e-05,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.710474114399403e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.0004606224538292,291.1038818359375,294.1499938964844,283.3333435058594,282.333740234375,285.53857421875,282.5903625488281,290.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036400318145752,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,9.221288928529248e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,9.710485028335825e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,7.172137702582404e-05,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.710474114399403e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.0004606224538292,291.1038818359375,294.1499938964844,283.3333435058594,282.333740234375,285.53857421875,282.5903625488281,290.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036400318145752,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,9.221686923410743e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.710904123494402e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,7.172447658376768e-05,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,9.710893937153742e-05,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.0004606423608493,291.1020202636719,294.1499938964844,283.2966613769531,282.31365966796875,285.4998474121094,282.5531921386719,290.8211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.059116363525391,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,9.221686923410743e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.710904123494402e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,7.172447658376768e-05,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,9.710893937153742e-05,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.0004606423608493,291.1020202636719,294.1499938964844,283.2966613769531,282.31365966796875,285.4998474121094,282.5531921386719,290.8211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.059116363525391,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,9.221908112522216e-05,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,9.711136954138055e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,7.172619370976463e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.711126767797396e-05,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,0.0004606534203048,291.10015869140625,294.1499938964844,283.260009765625,282.29248046875,285.461181640625,282.5160217285156,290.8177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081730365753174,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
