time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,9.221908112522216e-05,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,9.711136954138055e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,7.172619370976463e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.711126767797396e-05,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,0.0004606534203048,291.10015869140625,294.1499938964844,283.260009765625,282.29248046875,285.461181640625,282.5160217285156,290.8177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081730365753174,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,9.221943037118764e-05,297.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.711173333926126e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,7.172646292019635e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,9.711163147585468e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,0.0004606551374308,291.0992126464844,294.1499938964844,283.2416687011719,282.2814636230469,285.4418640136719,282.4974670410156,290.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.092992305755615,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,9.221924119628966e-05,297.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,9.711153688840568e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,7.172631740104407e-05,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,9.711143502499908e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0004606542061083,291.0982666015625,294.1499938964844,283.22332763671875,282.2701110839844,285.42254638671875,282.4789123535156,290.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986602008342,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.104223251342773,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,9.221707296092065e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.71092449617572e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,7.172462210291997e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,9.71091430983506e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,0.0004606433503795,291.09637451171875,294.1499938964844,283.1866760253906,282.2464904785156,285.3839416503906,282.44189453125,290.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126585006713867,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,9.221707296092065e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.71092449617572e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,7.172462210291997e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,9.71091430983506e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,0.0004606433503795,291.09637451171875,294.1499938964844,283.1866760253906,282.2464904785156,285.3839416503906,282.44189453125,290.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126585006713867,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,9.221221989719196e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,9.710413723951206e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,7.17208458809182e-05,297.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,9.710403537610546e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,0.0004606191359926,291.0944519042969,294.1499938964844,283.1499938964844,282.22149658203125,285.3453674316406,282.40496826171875,290.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.148788928985596,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,9.221221989719196e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,9.710413723951206e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,7.17208458809182e-05,297.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,9.710403537610546e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,0.0004606191359926,291.0944519042969,294.1499938964844,283.1499938964844,282.22149658203125,285.3453674316406,282.40496826171875,290.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.148788928985596,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,9.220596257364376e-05,297.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,9.70975452219136e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,7.171597826527432e-05,297.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,9.7097443358507e-05,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,0.0004605878784786,291.092529296875,294.1499938964844,283.11334228515625,282.1949462890625,285.30682373046875,282.3681640625,290.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170853614807129,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,9.220596257364376e-05,297.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,9.70975452219136e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,7.171597826527432e-05,297.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,9.7097443358507e-05,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,0.0004605878784786,291.092529296875,294.1499938964844,283.11334228515625,282.1949462890625,285.30682373046875,282.3681640625,290.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170853614807129,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,9.220030187861994e-05,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,9.709157893666998e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,7.171156903496012e-05,297.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,9.7091484349221e-05,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0004605595895554,291.0906066894531,294.1499938964844,283.07666015625,282.1667175292969,285.2683410644531,282.3314514160156,290.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192878723144531,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,9.220030187861994e-05,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,9.709157893666998e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,7.171156903496012e-05,297.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,9.7091484349221e-05,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0004605595895554,291.0906066894531,294.1499938964844,283.07666015625,282.1667175292969,285.2683410644531,282.3314514160156,290.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192878723144531,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,9.219792991643772e-05,297.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,9.70890760072507e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,7.170972094172612e-05,297.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,9.708898141980173e-05,297.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0004605477442964,291.0896301269531,294.1499938964844,283.0583190917969,282.1520080566406,285.24908447265625,282.3131103515625,290.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.006700521800667,60.0,-5.203898906707764,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,9.219594358000904e-05,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.708698780741544e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,7.170817843871191e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,9.708689321996644e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0004605378489941,291.0886535644531,294.1499938964844,283.0400085449219,282.1369323730469,285.2298583984375,282.2947998046875,290.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.214931964874268,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,9.219346975442022e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,9.708437573863192e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,7.170625030994415e-05,297.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,9.708428115118296e-05,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,0.0004605254798661,291.0867004394531,294.1499938964844,283.0033264160156,282.1056823730469,285.1914367675781,282.2582092285156,290.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.237052440643311,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,9.219346975442022e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,9.708437573863192e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,7.170625030994415e-05,297.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,9.708428115118296e-05,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,0.0004605254798661,291.0867004394531,294.1499938964844,283.0033264160156,282.1056823730469,285.1914367675781,282.2582092285156,290.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.237052440643311,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,9.21933024073951e-05,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,9.70842011156492e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,7.17061193427071e-05,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,9.70840992522426e-05,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,0.0004605246358551,291.084716796875,294.1499938964844,282.9666748046875,282.0731506347656,285.1530456542969,282.2216186523437,290.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.259274005889893,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,9.21933024073951e-05,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,9.70842011156492e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,7.17061193427071e-05,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,9.70840992522426e-05,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,0.0004605246358551,291.084716796875,294.1499938964844,282.9666748046875,282.0731506347656,285.1530456542969,282.2216186523437,290.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.259274005889893,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,9.219563071383163e-05,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,9.708665311336516e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,7.170793105615303e-05,297.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,9.70865585259162e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0004605362773872,291.0827331542969,294.1499938964844,282.92999267578125,282.0393981933594,285.1146545410156,282.1849975585937,290.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281615734100342,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,9.219563071383163e-05,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,9.708665311336516e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,7.170793105615303e-05,297.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,9.70865585259162e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0004605362773872,291.0827331542969,294.1499938964844,282.92999267578125,282.0393981933594,285.1146545410156,282.1849975585937,290.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281615734100342,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,9.220040374202654e-05,297.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,9.709167352411896e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,7.171163451857865e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,9.709157893666998e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,0.0004605601134244,291.08074951171875,294.1499938964844,282.8933410644531,282.0045471191406,285.0763244628906,282.1483459472656,290.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.304084300994873,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,9.220040374202654e-05,297.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,9.709167352411896e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,7.171163451857865e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,9.709157893666998e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,0.0004605601134244,291.08074951171875,294.1499938964844,282.8933410644531,282.0045471191406,285.0763244628906,282.1483459472656,290.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.304084300994873,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,9.22036124393344e-05,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,9.709505684440956e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,7.171413017204031e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,9.709496225696056e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.000460576149635,291.0797424316406,294.1499938964844,282.875,281.9867553710937,285.0571594238281,282.1299743652344,290.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535354251802e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.315365314483643,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,9.220727224601431e-05,297.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,9.709890582598746e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,7.171697507146746e-05,297.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,9.709881123853847e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,0.0004605944268405,291.0787353515625,294.1499938964844,282.8566589355469,281.9687194824219,285.0379943847656,282.1116027832031,290.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.326672554016113,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,9.22156177693978e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,9.710768790682778e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,7.172346522565931e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,9.71075933193788e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.0004606360744219,291.07672119140625,294.1499938964844,282.82000732421875,281.9320373535156,284.9997253417969,282.0747375488281,290.7762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829373707020522e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349350929260254,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,9.22156177693978e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,9.710768790682778e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,7.172346522565931e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,9.71075933193788e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.0004606360744219,291.07672119140625,294.1499938964844,282.82000732421875,281.9320373535156,284.9997253417969,282.0747375488281,290.7762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829373707020522e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349350929260254,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,9.2224552645348e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,9.711709572002292e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,7.173041376518086e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,9.711700840853156e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,0.0004606807488016,291.07470703125,294.1499938964844,282.7833251953125,281.8946228027344,284.9614562988281,282.0378112792969,290.77264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.372082233428955,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,9.2224552645348e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,9.711709572002292e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,7.173041376518086e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,9.711700840853156e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,0.0004606807488016,291.07470703125,294.1499938964844,282.7833251953125,281.8946228027344,284.9614562988281,282.0378112792969,290.77264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.372082233428955,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,9.223299275618048e-05,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.712598694022744e-05,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,7.173697667894885e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,9.712589235277846e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,0.0004607228911481,291.0726623535156,294.1499938964844,282.7466735839844,281.8565368652344,284.9232177734375,282.00079345703125,290.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.850881835631981e-09,0.0009827788453549,-0.0091408807784318,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.394811630249023,-0.0,-6.585285206028857e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,9.223299275618048e-05,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.712598694022744e-05,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,7.173697667894885e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,9.712589235277846e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,0.0004607228911481,291.0726623535156,294.1499938964844,282.7466735839844,281.8565368652344,284.9232177734375,282.00079345703125,290.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.850881835631981e-09,0.0009827788453549,-0.0091408807784318,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.394811630249023,-0.0,-6.585285206028857e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,9.223970846505836e-05,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.713305189507082e-05,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,7.174219354055822e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,9.713296458357944e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0004607564478646,291.07061767578125,294.1499938964844,282.7099914550781,281.81793212890625,284.8849792480469,281.9637145996094,290.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417470455169678,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,9.223970846505836e-05,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.713305189507082e-05,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,7.174219354055822e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,9.713296458357944e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0004607564478646,291.07061767578125,294.1499938964844,282.7099914550781,281.81793212890625,284.8849792480469,281.9637145996094,290.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417470455169678,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,9.224202221957968e-05,297.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,9.713548206491396e-05,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,7.174399070208892e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,9.71353947534226e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,0.0004607679729815,291.069580078125,294.1499938964844,282.6916809082031,281.7984619140625,284.8658752441406,281.9451599121094,290.7636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862017372568971e-09,0.0009828741895034,-0.0091700563207268,0.0,0.0,0.0,-0.0067273811437189,60.0,-5.428749561309815,-0.0,-6.586561340782282e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,9.22434192034416e-05,297.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,9.713695908430964e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,7.174508209573105e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,9.713687177281828e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,0.0004607749870046,291.06854248046875,294.1499938964844,282.67333984375,281.7789306640625,284.8468017578125,281.9266052246094,290.7618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863728892383733e-09,0.0009828887414187,-0.0091745415702462,0.0,0.0,0.0,-0.0067282295785844,60.0,-5.4399824142456055,-0.0,-6.586757450577353e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,9.22429098864086e-05,297.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,9.71364206634462e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,7.174468191806227e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,9.713633335195482e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,0.0004607724258676,291.06646728515625,294.1499938964844,282.6366577148437,281.7395935058594,284.8086242675781,281.8895568847656,290.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863023678718491e-09,0.0009828828042373,-0.0091726938262581,0.0,0.0,0.0,-0.0067278803326189,60.0,-5.462275505065918,-0.0,-6.586676448705475e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,9.22429098864086e-05,297.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,9.71364206634462e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,7.174468191806227e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,9.713633335195482e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,0.0004607724258676,291.06646728515625,294.1499938964844,282.6366577148437,281.7395935058594,284.8086242675781,281.8895568847656,290.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863023678718491e-09,0.0009828828042373,-0.0091726938262581,0.0,0.0,0.0,-0.0067278803326189,60.0,-5.462275505065918,-0.0,-6.586676448705475e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,9.2237169155851e-05,297.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,9.71303670667112e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,7.174021448008716e-05,297.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,9.713028703117744e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,0.0004607437585946,291.0643615722656,294.1499938964844,282.6000061035156,281.7000732421875,284.7704772949219,281.85260009765625,290.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85580056772028e-09,0.0009828209877014,-0.0091537674888968,0.0,0.0,0.0,-0.0067242993973195,60.0,-5.484279155731201,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,9.2237169155851e-05,297.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,9.71303670667112e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,7.174021448008716e-05,297.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,9.713028703117744e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,0.0004607437585946,291.0643615722656,294.1499938964844,282.6000061035156,281.7000732421875,284.7704772949219,281.85260009765625,290.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85580056772028e-09,0.0009828209877014,-0.0091537674888968,0.0,0.0,0.0,-0.0067242993973195,60.0,-5.484279155731201,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,9.22254184843041e-05,297.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,9.711799066280946e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,7.173106860136613e-05,297.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.71179106272757e-05,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,0.0004606850561685,291.062255859375,294.1499938964844,282.5633239746094,281.6604919433594,284.7323608398437,281.8158264160156,290.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505937576293945,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,9.22254184843041e-05,297.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,9.711799066280946e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,7.173106860136613e-05,297.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.71179106272757e-05,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,0.0004606850561685,291.062255859375,294.1499938964844,282.5633239746094,281.6604919433594,284.7323608398437,281.8158264160156,290.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505937576293945,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
