time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,9.220726497005673e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,9.7098876722157e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,7.1716945967637e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,9.709878941066564e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,0.0004605943686328,291.0601501464844,294.1499938964844,282.52667236328125,281.62091064453125,284.6943054199219,281.7792358398437,290.7472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.527210235595703,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,9.220726497005673e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,9.7098876722157e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,7.1716945967637e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,9.709878941066564e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,0.0004605943686328,291.0601501464844,294.1499938964844,282.52667236328125,281.62091064453125,284.6943054199219,281.7792358398437,290.7472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.527210235595703,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,9.21957689570263e-05,297.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,9.7086769528687e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,7.170801109168679e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,9.708668949315324e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,0.0004605369758792,291.05908203125,294.1499938964844,282.5083312988281,281.6011657714844,284.6752624511719,281.76104736328125,290.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804051740274872e-09,0.0009823784930631,-0.0090181780979037,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.537691593170166,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,9.218270861310884e-05,297.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,9.70730179687962e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,7.169784657889977e-05,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,9.707293065730482e-05,297.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,0.0004604717250913,291.0580139160156,294.1499938964844,282.489990234375,281.5814514160156,284.65625,281.7429504394531,290.7435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.5480732917785645,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,9.215215686708687e-05,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,9.704083640826866e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,7.167408330133185e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,9.70407563727349e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,0.0004603190755005,291.0558776855469,294.1499938964844,282.4533386230469,281.542236328125,284.61822509765625,281.7070007324219,290.73980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749609511771723e-09,0.0009819130646064,-0.0088755302131176,0.0,0.0,0.0,-0.0066716559231281,60.0,-5.568547248840332,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,9.215215686708687e-05,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,9.704083640826866e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,7.167408330133185e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,9.70407563727349e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,0.0004603190755005,291.0558776855469,294.1499938964844,282.4533386230469,281.542236328125,284.61822509765625,281.7070007324219,290.73980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749609511771723e-09,0.0009819130646064,-0.0088755302131176,0.0,0.0,0.0,-0.0066716559231281,60.0,-5.568547248840332,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,9.211631549987942e-05,297.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.700308874016628e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,7.16462018317543e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,9.700300870463252e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,0.0004601400578394,291.0537414550781,294.1499938964844,282.4166564941406,281.5033874511719,284.58026123046875,281.6714172363281,290.736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048903944736367e-09,0.0009815306402742,-0.0087583595886826,0.0,0.0,0.0,-0.0066494871862232,60.0,-5.588650226593018,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,9.211631549987942e-05,297.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.700308874016628e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,7.16462018317543e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,9.700300870463252e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,0.0004601400578394,291.0537414550781,294.1499938964844,282.4166564941406,281.5033874511719,284.58026123046875,281.6714172363281,290.736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048903944736367e-09,0.0009815306402742,-0.0087583595886826,0.0,0.0,0.0,-0.0066494871862232,60.0,-5.588650226593018,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,9.207620314555244e-05,297.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,9.696085180621594e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,7.161500252550468e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,9.69607717706822e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,0.0004599396779667,291.05157470703125,294.1499938964844,282.3800048828125,281.4649658203125,284.5423278808594,281.6361999511719,290.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654848867995497e-09,0.0009811026975512,-0.0086272414773702,0.0,0.0,0.0,-0.0066246790811419,60.0,-5.608434200286865,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,9.207620314555244e-05,297.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,9.696085180621594e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,7.161500252550468e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,9.69607717706822e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,0.0004599396779667,291.05157470703125,294.1499938964844,282.3800048828125,281.4649658203125,284.5423278808594,281.6361999511719,290.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654848867995497e-09,0.0009811026975512,-0.0086272414773702,0.0,0.0,0.0,-0.0066246790811419,60.0,-5.608434200286865,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,9.203296212945132e-05,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,9.691531158750875e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,7.158136577345431e-05,297.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,9.691523882793264e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,0.0004597236984409,291.0494079589844,294.1499938964844,282.34332275390625,281.4271240234375,284.5044250488281,281.60137939453125,290.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600914011414602e-09,0.0009806415764614,-0.0084859225898981,0.0,0.0,0.0,-0.006597941275686,60.0,-5.627965450286865,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,9.203296212945132e-05,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,9.691531158750875e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,7.158136577345431e-05,297.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,9.691523882793264e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,0.0004597236984409,291.0494079589844,294.1499938964844,282.34332275390625,281.4271240234375,284.5044250488281,281.60137939453125,290.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600914011414602e-09,0.0009806415764614,-0.0084859225898981,0.0,0.0,0.0,-0.006597941275686,60.0,-5.627965450286865,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,9.201054490404204e-05,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,9.689170838100836e-05,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,7.156393257901073e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,9.68916283454746e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,0.0004596117360051,291.0483093261719,294.1499938964844,282.32501220703125,281.408447265625,284.4855041503906,281.5841369628906,290.7266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.5729528224948126e-09,0.0009804024593904,-0.0084126591682434,0.0,0.0,0.0,-0.0065840799361467,60.0,-5.637653827667236,-0.0,-6.553469944492464e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,9.198779298458248e-05,297.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,9.686774865258484e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,7.154623745009303e-05,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,9.686767589300872e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,0.0004594980855472,291.0472106933594,294.1499938964844,282.3066711425781,281.38995361328125,284.4665832519531,281.5669860839844,290.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577520386838e-09,0.0009801597334444,-0.0083383098244667,0.0,0.0,0.0,-0.0065700127743184,60.0,-5.647304058074951,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,9.194187441607936e-05,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,9.6819392638281e-05,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,7.1510519774165e-05,297.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,9.681931260274725e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,0.0004592687182594,291.0450134277344,294.1499938964844,282.2699890136719,281.353515625,284.4287414550781,281.5329284667969,290.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.48730400112629e-09,0.0009796699741855,-0.0081882420927286,0.0,0.0,0.0,-0.0065416200086474,60.0,-5.666530609130859,-0.0,-6.543680797221897e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,9.194187441607936e-05,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,9.6819392638281e-05,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,7.1510519774165e-05,297.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,9.681931260274725e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,0.0004592687182594,291.0450134277344,294.1499938964844,282.2699890136719,281.353515625,284.4287414550781,281.5329284667969,290.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.48730400112629e-09,0.0009796699741855,-0.0081882420927286,0.0,0.0,0.0,-0.0065416200086474,60.0,-5.666530609130859,-0.0,-6.543680797221897e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,9.1896225058008e-05,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,9.677131311036646e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,7.147500582505018e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,9.677124035079032e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,0.0004590406606439,291.0428161621094,294.1499938964844,282.2333374023437,281.3179931640625,284.3909606933594,281.4992370605469,290.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303631046839204e-09,0.0009791831253096,-0.0080390451475977,0.0,0.0,0.0,-0.0065133920870721,60.0,-5.685707092285156,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,9.1896225058008e-05,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,9.677131311036646e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,7.147500582505018e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,9.677124035079032e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,0.0004590406606439,291.0428161621094,294.1499938964844,282.2333374023437,281.3179931640625,284.3909606933594,281.4992370605469,290.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303631046839204e-09,0.0009791831253096,-0.0080390451475977,0.0,0.0,0.0,-0.0065133920870721,60.0,-5.685707092285156,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,9.18517544050701e-05,297.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,9.672448504716158e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,7.144041592255235e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,9.672440501162782e-05,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,0.000458818511106,291.0406188964844,294.1499938964844,282.1966552734375,281.2834167480469,284.3532409667969,281.4658203125,290.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787121089175,3.3748961403290423e-09,0.0009787087328732,-0.0078937094658613,0.0,0.0,0.0,-0.0064858943223953,60.0,-5.704896926879883,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,9.18517544050701e-05,297.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,9.672448504716158e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,7.144041592255235e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,9.672440501162782e-05,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,0.000458818511106,291.0406188964844,294.1499938964844,282.1966552734375,281.2834167480469,284.3532409667969,281.4658203125,290.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787121089175,3.3748961403290423e-09,0.0009787087328732,-0.0078937094658613,0.0,0.0,0.0,-0.0064858943223953,60.0,-5.704896926879883,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,9.180919732898474e-05,297.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,9.66796651482582e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,7.140731759136543e-05,297.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,9.667959238868208e-05,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,0.0004586059367284,291.03839111328125,294.1499938964844,282.1600036621094,281.2499389648437,284.3155212402344,281.43267822265625,290.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321816377521712e-09,0.0009782548295333,-0.0077546280808746,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.724153518676758,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,9.180919732898474e-05,297.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,9.66796651482582e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,7.140731759136543e-05,297.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,9.667959238868208e-05,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,0.0004586059367284,291.03839111328125,294.1499938964844,282.1600036621094,281.2499389648437,284.3155212402344,281.43267822265625,290.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321816377521712e-09,0.0009782548295333,-0.0077546280808746,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.724153518676758,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,9.178882464766502e-05,297.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,9.66582156252116e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,7.139147055568174e-05,297.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,9.665814286563544e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0004585041897371,291.0372619628906,294.1499938964844,282.14166259765625,281.233642578125,284.29669189453125,281.41619873046875,290.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296406703157117e-09,0.0009780375985428,-0.0076880487613379,0.0,0.0,0.0,-0.0064469836652278,60.0,-5.733821392059326,-0.0,-6.521889162058869e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,9.176913590636104e-05,297.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,9.663747914601116e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,7.137615466490388e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,9.663740638643505e-05,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,0.0004584058187901,291.0361328125,294.1499938964844,282.1233215332031,281.2176513671875,284.2778625488281,281.3997802734375,290.7056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778308449313,3.2718436848711e-09,0.0009778275853022,-0.007623687852174,0.0,0.0,0.0,-0.0064348066225647,60.0,-5.743521213531494,-0.0,-6.519087492051767e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,9.173195576295257e-05,297.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,9.659832721808924e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,7.134724000934511e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,9.659825445851312e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,0.0004582201363518,291.0339050292969,294.1499938964844,282.086669921875,281.1866455078125,284.240234375,281.3670349121094,290.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225469891177113e-09,0.0009774309583008,-0.0075021772645413,0.0,0.0,0.0,-0.0064118169248104,60.0,-5.763027191162109,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,9.173195576295257e-05,297.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,9.659832721808924e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,7.134724000934511e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,9.659825445851312e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,0.0004582201363518,291.0339050292969,294.1499938964844,282.086669921875,281.1866455078125,284.240234375,281.3670349121094,290.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225469891177113e-09,0.0009774309583008,-0.0075021772645413,0.0,0.0,0.0,-0.0064118169248104,60.0,-5.763027191162109,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,9.169826080324128e-05,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,9.656284237280488e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,7.132102473406121e-05,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,9.656276961322874e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,0.0004580517997965,291.0316162109375,294.1499938964844,282.04998779296875,281.1570129394531,284.2026062011719,281.3343811035156,290.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770746110007,3.183428853859027e-09,0.000977071467787,-0.0073920194990932,0.0,0.0,0.0,-0.0063909753225743,60.0,-5.782710075378418,-0.0,-6.509009153887746e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,9.169826080324128e-05,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,9.656284237280488e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,7.132102473406121e-05,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,9.656276961322874e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,0.0004580517997965,291.0316162109375,294.1499938964844,282.04998779296875,281.1570129394531,284.2026062011719,281.3343811035156,290.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770746110007,3.183428853859027e-09,0.000977071467787,-0.0073920194990932,0.0,0.0,0.0,-0.0063909753225743,60.0,-5.782710075378418,-0.0,-6.509009153887746e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,9.167457756120712e-05,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,9.653790039010346e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,7.130260928533971e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,9.653782763052732e-05,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,0.0004579334927257,291.02935791015625,294.1499938964844,282.0133361816406,281.1287536621094,284.1650390625,281.3017578125,290.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866723337728e-09,0.000976818613708,-0.007314559072256,0.0,0.0,0.0,-0.0063763200305402,60.0,-5.802750110626221,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,9.167457756120712e-05,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,9.653790039010346e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,7.130260928533971e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,9.653782763052732e-05,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,0.0004579334927257,291.02935791015625,294.1499938964844,282.0133361816406,281.1287536621094,284.1650390625,281.3017578125,290.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866723337728e-09,0.000976818613708,-0.007314559072256,0.0,0.0,0.0,-0.0063763200305402,60.0,-5.802750110626221,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,9.166778909275308e-05,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,9.653074812376872e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,7.12973196641542e-05,297.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,9.653067536419258e-05,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,0.0004578995576594,291.0270690917969,294.1499938964844,281.9766540527344,281.1016845703125,284.1274719238281,281.2689514160156,290.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348648203594e-09,0.0009767457377165,-0.0072922394610941,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.8236470222473145,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,9.166778909275308e-05,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,9.653074812376872e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,7.12973196641542e-05,297.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,9.653067536419258e-05,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,0.0004578995576594,291.0270690917969,294.1499938964844,281.9766540527344,281.1016845703125,284.1274719238281,281.2689514160156,290.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348648203594e-09,0.0009767457377165,-0.0072922394610941,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.8236470222473145,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,9.16702629183419e-05,297.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,9.65333529165946e-05,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,7.129924779292196e-05,297.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,9.653328743297608e-05,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,0.0004579119558911,291.02593994140625,294.1499938964844,281.9583435058594,281.08856201171875,284.10870361328125,281.2523803710937,290.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.1484101992163e-09,0.0009767719311639,-0.0073002614080905,0.0,0.0,0.0,-0.0063736145384609,60.0,-5.834475040435791,-0.0,-6.505019456426453e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,9.167647658614442e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,9.653989400248976e-05,298.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,7.130407902877778e-05,297.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,9.653982851887122e-05,297.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,0.0004579429805744,291.0247802734375,294.1499938964844,281.94000244140625,281.07568359375,284.0899353027344,281.2356872558594,290.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.1561206981223222e-09,0.0009768378222361,-0.0073204645887017,0.0,0.0,0.0,-0.0063774366863071,60.0,-5.845548629760742,-0.0,-6.505898397790588e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,9.169956319965422e-05,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,9.656421025283636e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,7.132203609216958e-05,297.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,9.65641374932602e-05,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,0.0004580583190545,291.0224609375,294.1499938964844,281.9033203125,281.0506591796875,284.0523986816406,281.2018127441406,290.6822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.1848343962082022e-09,0.0009770833421498,-0.0073957019485533,0.0,0.0,0.0,-0.0063916710205376,60.0,-5.868401527404785,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,9.169956319965422e-05,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,9.656421025283636e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,7.132203609216958e-05,297.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,9.65641374932602e-05,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,0.0004580583190545,291.0224609375,294.1499938964844,281.9033203125,281.0506591796875,284.0523986816406,281.2018127441406,290.6822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.1848343962082022e-09,0.0009770833421498,-0.0073957019485533,0.0,0.0,0.0,-0.0063916710205376,60.0,-5.868401527404785,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,9.173605940304697e-05,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,9.660263458499684e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,7.135041960282251e-05,297.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,9.660256910137832e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,0.0004582406254485,291.0201416015625,294.1499938964844,281.8666687011719,281.0265197753906,284.014892578125,281.1671447753906,290.67828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.2302505115211493e-09,0.0009774715872481,-0.0075147040188312,0.0,0.0,0.0,-0.0064141857437789,60.0,-5.892155170440674,-0.0,-6.514345329833304e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,9.173605940304697e-05,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,9.660263458499684e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,7.135041960282251e-05,297.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,9.660256910137832e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,0.0004582406254485,291.0201416015625,294.1499938964844,281.8666687011719,281.0265197753906,284.014892578125,281.1671447753906,290.67828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.2302505115211493e-09,0.0009774715872481,-0.0075147040188312,0.0,0.0,0.0,-0.0064141857437789,60.0,-5.892155170440674,-0.0,-6.514345329833304e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,9.178502659779042e-05,297.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,9.665419929660855e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,7.138850196497515e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,9.665413381299004e-05,297.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.0004584852140396,291.017822265625,294.1499938964844,281.8299865722656,281.00311279296875,283.97735595703125,281.13153076171875,290.67431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912037539745143e-09,0.0009779927786439,-0.0076744160614907,0.0,0.0,0.0,-0.0064444029703736,60.0,-5.916752815246582,-0.0,-6.52129585887451e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
