time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,9.178502659779042e-05,297.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,9.665419929660855e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,7.138850196497515e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,9.665413381299004e-05,297.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.0004584852140396,291.017822265625,294.1499938964844,281.8299865722656,281.00311279296875,283.97735595703125,281.13153076171875,290.67431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912037539745143e-09,0.0009779927786439,-0.0076744160614907,0.0,0.0,0.0,-0.0064444029703736,60.0,-5.916752815246582,-0.0,-6.52129585887451e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,9.184557711705564e-05,297.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,9.671795851318166e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,7.143559196265414e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,9.671789302956312e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,0.0004587876610457,291.0154724121094,294.1499938964844,281.7933349609375,280.9803771972656,283.9398193359375,281.09490966796875,290.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366591672104846e-09,0.0009786374866962,-0.007871950045228,0.0,0.0,0.0,-0.0064817760139703,60.0,-5.942144870758057,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,9.184557711705564e-05,297.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,9.671795851318166e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,7.143559196265414e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,9.671789302956312e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,0.0004587876610457,291.0154724121094,294.1499938964844,281.7933349609375,280.9803771972656,283.9398193359375,281.09490966796875,290.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366591672104846e-09,0.0009786374866962,-0.007871950045228,0.0,0.0,0.0,-0.0064817760139703,60.0,-5.942144870758057,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,9.1879912361037e-05,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,9.675411274656652e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,7.14622947270982e-05,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,9.6754047262948e-05,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,0.0004589591699186,291.0142822265625,294.1499938964844,281.7749938964844,280.96923828125,283.9210510253906,281.0761413574219,290.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409342808069482e-09,0.0009790030308067,-0.0079839676618576,0.0,0.0,0.0,-0.0065029691904783,60.0,-5.955131530761719,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,9.191679419018328e-05,297.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04473876953125,0.0,0.0,9.679295180831105e-05,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,7.149098382797092e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,9.679289360065012e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,0.0004591434262692,291.0130920410156,294.1499938964844,281.75665283203125,280.9582214355469,283.9022521972656,281.05712890625,290.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552720684644105e-09,0.0009793956996873,-0.0081043122336268,0.0,0.0,0.0,-0.0065257386304438,60.0,-5.968293190002441,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,9.19977537705563e-05,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,9.687820420367645e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,7.155394996516407e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,9.68781387200579e-05,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,0.0004595478239934,291.0107116699219,294.1499938964844,281.7200012207031,280.9364929199219,283.8646850585937,281.01824951171875,290.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556083427724843e-09,0.0009802577551454,-0.0083684585988521,0.0,0.0,0.0,-0.0065757147967815,60.0,-5.995112419128418,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,9.19977537705563e-05,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,9.687820420367645e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,7.155394996516407e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,9.68781387200579e-05,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,0.0004595478239934,291.0107116699219,294.1499938964844,281.7200012207031,280.9364929199219,283.8646850585937,281.01824951171875,290.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556083427724843e-09,0.0009802577551454,-0.0083684585988521,0.0,0.0,0.0,-0.0065757147967815,60.0,-5.995112419128418,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,9.20874808798544e-05,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.0,0.0,9.697268978925422e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,7.16237336746417e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,9.697262430563568e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,0.0004599960229825,291.0083312988281,294.1499938964844,281.6833190917969,280.91510009765625,283.8271179199219,280.9782409667969,290.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667824932662711e-09,0.0009812132921069,-0.0086612422019243,0.0,0.0,0.0,-0.0066311098635196,60.0,-6.02257776260376,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,9.20874808798544e-05,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.0,0.0,9.697268978925422e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,7.16237336746417e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,9.697262430563568e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,0.0004599960229825,291.0083312988281,294.1499938964844,281.6833190917969,280.91510009765625,283.8271179199219,280.9782409667969,290.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667824932662711e-09,0.0009812132921069,-0.0086612422019243,0.0,0.0,0.0,-0.0066311098635196,60.0,-6.02257776260376,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,9.218493505613878e-05,297.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,9.707531717140228e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,7.169953460106626e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,9.707525168778376e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,0.0004604828427545,291.00592041015625,294.1499938964844,281.64666748046875,280.8939514160156,283.7894897460937,280.9371643066406,290.6542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.7891965121161775e-09,0.000982251134701,-0.0089792553335428,0.0,0.0,0.0,-0.0066912788897752,60.0,-6.050621032714844,-0.0,-6.578216726893515e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,9.218493505613878e-05,297.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,9.707531717140228e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,7.169953460106626e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,9.707525168778376e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,0.0004604828427545,291.00592041015625,294.1499938964844,281.64666748046875,280.8939514160156,283.7894897460937,280.9371643066406,290.6542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.7891965121161775e-09,0.000982251134701,-0.0089792553335428,0.0,0.0,0.0,-0.0066912788897752,60.0,-6.050621032714844,-0.0,-6.578216726893515e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,9.223840606864542e-05,297.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,9.713161853142084e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,7.174112397478893e-05,297.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,9.713156032375991e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,0.0004607499286066,291.004638671875,294.1499938964844,281.6275939941406,280.88299560546875,283.7699279785156,280.9153747558594,290.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824480161,3.8557903536684535e-09,0.0009828205220401,-0.0091537404805421,0.0,0.0,0.0,-0.0067242924124002,60.0,-6.065420150756836,-0.0,-6.585847245332843e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,9.228901035385206e-05,297.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,9.71849076449871e-05,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,7.178047962952405e-05,297.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,9.71848494373262e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,0.000461002724478,291.00347900390625,294.1499938964844,281.6099853515625,280.8729248046875,283.7518615722656,280.89508056640625,290.650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.918815938419584e-09,0.0009833595249801,-0.0093188770115375,0.0,0.0,0.0,-0.006755537353456,60.0,-6.079174518585205,-0.0,-6.593073464955523e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,9.23432453419082e-05,297.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,9.724202391225845e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,7.182266563177109e-05,297.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,9.724195842863992e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,0.0004612736520357,291.00225830078125,294.1499938964844,281.5916748046875,280.8624572753906,283.7330322265625,280.8736572265625,290.6481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983941135928,3.9863627954161984e-09,0.0009839370613917,-0.0094958571717143,0.0,0.0,0.0,-0.0067890230566263,60.0,-6.093629360198975,-0.0,-6.600821933488987e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,9.239853534381837e-05,297.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,9.730023884912951e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,7.18656592653133e-05,297.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,9.73001806414686e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,0.0004615498182829,291.00103759765625,294.1499938964844,281.5733337402344,280.8519592285156,283.7142028808594,280.85205078125,290.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.0552210478495e-09,0.0009845258900895,-0.0096762739121913,0.0,0.0,0.0,-0.0068231588229537,60.0,-6.108175277709961,-0.0,-6.608725300338848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,9.251212031813338e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,9.741984831634908e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,7.195400394266471e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,9.741979010868818e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,0.0004621171974577,290.99859619140625,294.1499938964844,281.5366516113281,280.8309326171875,283.676513671875,280.80828857421875,290.6419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857398690655,4.196690550628546e-09,0.0009857356781139,-0.0100469375029206,0.0,0.0,0.0,-0.0068932916037738,60.0,-6.13751745223999,-0.0,-6.624978254876623e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,9.251212031813338e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,9.741984831634908e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,7.195400394266471e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,9.741979010868818e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,0.0004621171974577,290.99859619140625,294.1499938964844,281.5366516113281,280.8309326171875,283.676513671875,280.80828857421875,290.6419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857398690655,4.196690550628546e-09,0.0009857356781139,-0.0100469375029206,0.0,0.0,0.0,-0.0068932916037738,60.0,-6.13751745223999,-0.0,-6.624978254876623e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,9.262844105251132e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,9.754233906278388e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302124023437,0.0,0.0,7.204447319963947e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297546386719,0.0,0.0,9.754228085512295e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,0.0004626982263289,290.9961242675781,294.1499938964844,281.5,280.80975341796875,283.6387939453125,280.7639465332031,290.6378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341563553111882e-09,0.0009869744535535,-0.0104265129193663,0.0,0.0,0.0,-0.0069651114754378,60.0,-6.167137145996094,-0.0,-6.641642613658405e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,9.262844105251132e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,9.754233906278388e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302124023437,0.0,0.0,7.204447319963947e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297546386719,0.0,0.0,9.754228085512295e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,0.0004626982263289,290.9961242675781,294.1499938964844,281.5,280.80975341796875,283.6387939453125,280.7639465332031,290.6378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341563553111882e-09,0.0009869744535535,-0.0104265129193663,0.0,0.0,0.0,-0.0069651114754378,60.0,-6.167137145996094,-0.0,-6.641642613658405e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271301269531,0.0,0.0,9.274598414776848e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,9.766611765371636e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,7.213589560706168e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,9.766605944605544e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,0.0004632853961084,290.9936218261719,294.1499938964844,281.4633483886719,280.7882995605469,283.6010437011719,280.7191467285156,290.6336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988230924122,4.487968219279992e-09,0.0009882263839244,-0.0108100976794958,0.0,0.0,0.0,-0.0070376908406615,60.0,-6.196933269500732,-0.0,-6.658504503320728e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271301269531,0.0,0.0,9.274598414776848e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,9.766611765371636e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,7.213589560706168e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,9.766605944605544e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,0.0004632853961084,290.9936218261719,294.1499938964844,281.4633483886719,280.7882995605469,283.6010437011719,280.7191467285156,290.6336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988230924122,4.487968219279992e-09,0.0009882263839244,-0.0108100976794958,0.0,0.0,0.0,-0.0070376908406615,60.0,-6.196933269500732,-0.0,-6.658504503320728e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,9.286335262004286e-05,297.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,9.778971434570848e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,7.222718704724684e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,9.778965613804758e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,0.0004638716927729,290.9911193847656,294.1499938964844,281.4266662597656,280.7665100097656,283.5632629394531,280.674072265625,290.6295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894811082631,4.634152173110806e-09,0.0009894764516502,-0.0111930985003709,0.0,0.0,0.0,-0.0071101607754826,60.0,-6.226809024810791,-0.0,-6.675362129726636e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,9.286335262004286e-05,297.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,9.778971434570848e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,7.222718704724684e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,9.778965613804758e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,0.0004638716927729,290.9911193847656,294.1499938964844,281.4266662597656,280.7665100097656,283.5632629394531,280.674072265625,290.6295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894811082631,4.634152173110806e-09,0.0009894764516502,-0.0111930985003709,0.0,0.0,0.0,-0.0071101607754826,60.0,-6.226809024810791,-0.0,-6.675362129726636e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,9.29214947973378e-05,297.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,9.785093425307424e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,7.2272407123819e-05,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243225097656,0.0,0.0,9.785088332137092e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,0.000464162119897,290.9898681640625,294.1499938964844,281.4083251953125,280.75543212890625,283.5443725585937,280.6514892578125,290.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.706566691936587e-09,0.000990095664747,-0.0113828228786587,0.0,0.0,0.0,-0.0071460595354437,60.0,-6.2417473793029785,-0.0,-6.683720243927382e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,9.29789457586594e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,9.791143384063616e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,7.23170887795277e-05,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,9.791137563297524e-05,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,0.0004644490836653,290.9886169433594,294.1499938964844,281.3900146484375,280.7442321777344,283.52545166015625,280.62890625,290.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778120121784468e-09,0.0009907075436785,-0.0115702906623482,0.0,0.0,0.0,-0.007181532215327,60.0,-6.2566657066345215,-0.0,-6.691985277029745e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,9.309106098953636e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,9.80294935288839e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214538574219,0.0,0.0,7.240428385557607e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,9.8029435321223e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,0.0004650091286748,290.9860534667969,294.1499938964844,281.35333251953125,280.7214050292969,283.4876403808594,280.58380126953125,290.6211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919066214933,4.917758644751302e-09,0.0009919016156345,-0.0119361327961087,0.0,0.0,0.0,-0.0072507569566369,60.0,-6.28639030456543,-0.0,-6.708128097443479e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,9.309106098953636e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,9.80294935288839e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214538574219,0.0,0.0,7.240428385557607e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,9.8029435321223e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,0.0004650091286748,290.9860534667969,294.1499938964844,281.35333251953125,280.7214050292969,283.4876403808594,280.58380126953125,290.6211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919066214933,4.917758644751302e-09,0.0009919016156345,-0.0119361327961087,0.0,0.0,0.0,-0.0072507569566369,60.0,-6.28639030456543,-0.0,-6.708128097443479e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,9.3198410468176e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,9.814253280637786e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,7.248777546919882e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,9.814248187467456e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0004655453376471,290.9835205078125,294.1499938964844,281.3166809082031,280.6979675292969,283.44976806640625,280.53887939453125,290.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.051459694982441e-09,0.0009930449305102,-0.0122864162549376,0.0,0.0,0.0,-0.0073170382529497,60.0,-6.315881729125977,-0.0,-6.723602297142861e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,9.3198410468176e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,9.814253280637786e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,7.248777546919882e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,9.814248187467456e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0004655453376471,290.9835205078125,294.1499938964844,281.3166809082031,280.6979675292969,283.44976806640625,280.53887939453125,290.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.051459694982441e-09,0.0009930449305102,-0.0122864162549376,0.0,0.0,0.0,-0.0073170382529497,60.0,-6.315881729125977,-0.0,-6.723602297142861e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,9.329923341283576e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,9.824871085584164e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,7.256619574036449e-05,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,9.824865264818072e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,0.0004660489794332,290.98095703125,294.1499938964844,281.2799987792969,280.6737365722656,283.4118957519531,280.4942626953125,290.6127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941239841282,5.177033912673323e-09,0.0009941187454387,-0.0126154040917754,0.0,0.0,0.0,-0.007379291113466,60.0,-6.345036506652832,-0.0,-6.738152791285756e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,9.329923341283576e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,9.824871085584164e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,7.256619574036449e-05,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,9.824865264818072e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,0.0004660489794332,290.98095703125,294.1499938964844,281.2799987792969,280.6737365722656,283.4118957519531,280.4942626953125,290.6127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941239841282,5.177033912673323e-09,0.0009941187454387,-0.0126154040917754,0.0,0.0,0.0,-0.007379291113466,60.0,-6.345036506652832,-0.0,-6.738152791285756e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,9.335594222648068e-05,297.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,9.830842463998124e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,7.261030259542167e-05,297.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01519775390625,0.0,0.0,9.830837370827794e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,0.0004663322761189,290.9794006347656,294.1499938964844,281.25799560546875,280.6588134765625,283.38916015625,280.4677124023437,290.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947279468178,5.247662748786297e-09,0.0009947227081283,-0.0128004401922225,0.0,0.0,0.0,-0.0074143051169812,60.0,-6.362298488616943,-0.0,-6.746343217400863e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,9.33920600800775e-05,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,9.83464633463882e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,7.263839506777003e-05,297.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,9.834640513872728e-05,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,0.0004665126907639,290.9783630371094,294.1499938964844,281.24334716796875,280.6487121582031,283.3739929199219,280.4501037597656,290.6085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951126994565,5.292645433030429e-09,0.000995107460767,-0.0129182869568467,0.0,0.0,0.0,-0.0074366051703691,60.0,-6.373713970184326,-0.0,-6.751562153795021e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,9.343498823000118e-05,297.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,9.83916615950875e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,7.267177716130391e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131530761719,0.0,0.0,9.83916106633842e-05,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,0.0004667270986828,290.97705078125,294.1499938964844,281.2250061035156,280.6358337402344,283.35504150390625,280.42822265625,290.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955698624253,5.3461035598445505e-09,0.0009955645073205,-0.0130583373829722,0.0,0.0,0.0,-0.0074631064198911,60.0,-6.387845993041992,-0.0,-6.757767323506414e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,9.347541345050558e-05,297.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,9.843423322308809e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,7.270322385011241e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,9.84341822913848e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116271972656,0.0,0.0,0.0004669290501624,290.97576904296875,294.1499938964844,281.2066650390625,280.6227111816406,283.3360900878906,280.4064636230469,290.604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960004827007,5.396450397654462e-09,0.0009959951275959,-0.0131902359426021,0.0,0.0,0.0,-0.0074880658648908,60.0,-6.401829719543457,-0.0,-6.763614379678985e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00933837890625,0.0,0.0,9.354763460578396e-05,297.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,9.851028153207152e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,7.275938696693629e-05,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,9.851022332441062e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00933837890625,0.0,0.0,0.0004672897921409,290.97314453125,294.1499938964844,281.1700134277344,280.595703125,283.2981872558594,280.3633728027344,290.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996769638732,5.486382459451988e-09,0.0009967641672119,-0.0134258372709155,0.0,0.0,0.0,-0.0075326492078602,60.0,-6.42926836013794,-0.0,-6.774063621151073e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00933837890625,0.0,0.0,9.354763460578396e-05,297.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,9.851028153207152e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,7.275938696693629e-05,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,9.851022332441062e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00933837890625,0.0,0.0,0.0004672897921409,290.97314453125,294.1499938964844,281.1700134277344,280.595703125,283.2981872558594,280.3633728027344,290.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996769638732,5.486382459451988e-09,0.0009967641672119,-0.0134258372709155,0.0,0.0,0.0,-0.0075326492078602,60.0,-6.42926836013794,-0.0,-6.774063621151073e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,9.360779222333804e-05,297.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,9.85736260190606e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,7.28061786503531e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,9.857357508735733e-05,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,0.0004675902891904,290.97052001953125,294.1499938964844,281.1333312988281,280.56756591796875,283.2602844238281,280.3208923339844,290.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997410272248,5.561290983280287e-09,0.0009974046843126,-0.013622079975903,0.0,0.0,0.0,-0.0075697847642004,60.0,-6.455975532531738,-0.0,-6.782774164548755e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,9.360779222333804e-05,297.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,9.85736260190606e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,7.28061786503531e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,9.857357508735733e-05,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,0.0004675902891904,290.97052001953125,294.1499938964844,281.1333312988281,280.56756591796875,283.2602844238281,280.3208923339844,290.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997410272248,5.561290983280287e-09,0.0009974046843126,-0.013622079975903,0.0,0.0,0.0,-0.0075697847642004,60.0,-6.455975532531738,-0.0,-6.782774164548755e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
