time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,9.365405276184902e-05,297.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,9.862234583124518e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,7.284215826075524e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,9.862229489954188e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,0.0004678213736042,290.9678649902344,294.1499938964844,281.0966796875,280.5382385253906,283.22235107421875,280.279052734375,290.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099790294189,5.618887133351791e-09,0.0009978972375392,-0.0137729672715067,0.0,0.0,0.0,-0.0075983381830155,60.0,-6.481769561767578,-0.0,-6.789475293089708e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,9.365405276184902e-05,297.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,9.862234583124518e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,7.284215826075524e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,9.862229489954188e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,0.0004678213736042,290.9678649902344,294.1499938964844,281.0966796875,280.5382385253906,283.22235107421875,280.279052734375,290.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099790294189,5.618887133351791e-09,0.0009978972375392,-0.0137729672715067,0.0,0.0,0.0,-0.0075983381830155,60.0,-6.481769561767578,-0.0,-6.789475293089708e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,9.368511382490396e-05,297.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,9.865505126072094e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,7.286631444003433e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,9.865500032901764e-05,297.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,0.0004679765261244,290.9652099609375,294.1499938964844,281.0599975585937,280.5075988769531,283.1844482421875,280.2379150390625,290.5870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.6575397699987215e-09,0.0009982278570532,-0.013874227181077,0.0,0.0,0.0,-0.0076175001449882,60.0,-6.506577014923096,-0.0,-6.793973739149807e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,9.368511382490396e-05,297.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,9.865505126072094e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,7.286631444003433e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,9.865500032901764e-05,297.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,0.0004679765261244,290.9652099609375,294.1499938964844,281.0599975585937,280.5075988769531,283.1844482421875,280.2379150390625,290.5870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.6575397699987215e-09,0.0009982278570532,-0.013874227181077,0.0,0.0,0.0,-0.0076175001449882,60.0,-6.506577014923096,-0.0,-6.793973739149807e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.001220703125,0.0,0.0,9.36944707063958e-05,297.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018615722656,0.0,0.0,9.866490290733054e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,7.287359039764851e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,9.866485197562724e-05,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,0.0004680232668761,290.9638671875,294.1499938964844,281.0416564941406,280.49176025390625,283.1654968261719,280.21759033203125,290.5848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.669177127742841e-09,0.0009983273921534,-0.0139047130942344,0.0,0.0,0.0,-0.0076232692226767,60.0,-6.518567562103272,-0.0,-6.7953287441469e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00006103515625,0.0,0.0,9.3699389253743e-05,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,9.867008338915184e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,7.287741755135357e-05,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,9.867003245744854e-05,297.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00006103515625,0.0,0.0,0.0004680478596128,290.9625244140625,294.1499938964844,281.0233459472656,280.4755554199219,283.14654541015625,280.1974792480469,290.5826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675287795270378e-09,0.0009983796626329,-0.0139207215979695,0.0,0.0,0.0,-0.0076262988150119,60.0,-6.530264377593994,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,9.369535109726712e-05,297.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,9.866582695394754e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,7.287427433766425e-05,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,9.866577602224424e-05,297.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,0.0004680276906583,290.9598388671875,294.1499938964844,280.9866638183594,280.4420166015625,283.1086730957031,280.15777587890625,290.57830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702140760478414e-09,0.0009983363561332,-0.0139074297621846,0.0,0.0,0.0,-0.0076237837783992,60.0,-6.552739143371582,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,9.369535109726712e-05,297.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,9.866582695394754e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,7.287427433766425e-05,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,9.866577602224424e-05,297.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,0.0004680276906583,290.9598388671875,294.1499938964844,280.9866638183594,280.4420166015625,283.1086730957031,280.15777587890625,290.57830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702140760478414e-09,0.0009983363561332,-0.0139074297621846,0.0,0.0,0.0,-0.0076237837783992,60.0,-6.552739143371582,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,9.367091115564108e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,9.864008461590856e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,7.285526226041839e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,9.864004096016288e-05,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,0.0004679055709857,290.9571533203125,294.1499938964844,280.95001220703125,280.40692138671875,283.0708312988281,280.1187744140625,290.57391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639718025918228e-09,0.0009980757022276,-0.0138275381177663,0.0,0.0,0.0,-0.0076086660847067,60.0,-6.573894500732422,-0.0,-6.791899664904123e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,9.367091115564108e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,9.864008461590856e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,7.285526226041839e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,9.864004096016288e-05,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,0.0004679055709857,290.9571533203125,294.1499938964844,280.95001220703125,280.40692138671875,283.0708312988281,280.1187744140625,290.57391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639718025918228e-09,0.0009980757022276,-0.0138275381177663,0.0,0.0,0.0,-0.0076086660847067,60.0,-6.573894500732422,-0.0,-6.791899664904123e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,9.361447155242786e-05,297.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,9.858065459411593e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,7.281136640813202e-05,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,9.85806036624126e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,0.0004676236712839,290.9544372558594,294.1499938964844,280.9143981933594,280.3720092773437,283.0330505371094,280.08074951171875,290.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.5693600842232635e-09,0.0009974741842597,-0.0136432191357016,0.0,0.0,0.0,-0.0075737871229648,60.0,-6.592774868011475,-0.0,-6.783712791502694e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,9.361447155242786e-05,297.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,9.858065459411593e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,7.281136640813202e-05,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,9.85806036624126e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,0.0004676236712839,290.9544372558594,294.1499938964844,280.9143981933594,280.3720092773437,283.0330505371094,280.08074951171875,290.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.5693600842232635e-09,0.0009974741842597,-0.0136432191357016,0.0,0.0,0.0,-0.0075737871229648,60.0,-6.592774868011475,-0.0,-6.783712791502694e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,9.355260408483446e-05,297.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,9.85154983936809e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,7.276324322447181e-05,297.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,9.851545473793522e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,0.0004673146177083,290.9525756835937,294.1499938964844,280.891357421875,280.34942626953125,283.00738525390625,280.0556335449219,290.5664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820279397,5.492248433824898e-09,0.0009968148078769,-0.0134412050247192,0.0,0.0,0.0,-0.0075355600565671,60.0,-6.603672504425049,-0.0,-6.774745742177404e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,9.35170246521011e-05,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,9.847803448792548e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,7.273557275766507e-05,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,9.847798355622216e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,0.0004671368806157,290.95172119140625,294.1499938964844,280.8808288574219,280.339111328125,282.9953308105469,280.0440368652344,290.5650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964411146938,5.447906126221369e-09,0.000996435759589,-0.0133250374346971,0.0,0.0,0.0,-0.0075135775841772,60.0,-6.608173847198486,-0.0,-6.769592175714936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,9.345261787530036e-05,297.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,9.841021528700368e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,7.268547778949142e-05,297.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,9.841016435530035e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,0.0004668151668738,290.9503479003906,294.1499938964844,280.8647766113281,280.3233947753906,282.9765319824219,280.0264892578125,290.5628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957548463717,5.367644551057538e-09,0.0009957493748515,-0.0131147699430584,0.0,0.0,0.0,-0.0074737886898219,60.0,-6.614041805267334,-0.0,-6.76026843393629e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,9.338084055343644e-05,297.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,9.833462536334991e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888916015625,0.0,0.0,7.262964936671779e-05,297.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,9.833458170760424e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,0.0004664566367864,290.948974609375,294.1499938964844,280.8492126464844,280.3081359863281,282.9577941894531,280.00933837890625,290.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278198766944797e-09,0.0009949846426025,-0.0128804389387369,0.0,0.0,0.0,-0.0074294470250606,60.0,-6.619126796722412,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,9.321069956058636e-05,297.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,9.815546218305826e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,7.249731424963102e-05,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98614501953125,0.0,0.0,9.815541125135496e-05,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0004656067467294,290.9462585449219,294.1499938964844,280.8194274902344,280.2789611816406,282.92041015625,279.9765625,290.55615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626433849334717,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,9.321069956058636e-05,297.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,9.815546218305826e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,7.249731424963102e-05,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98614501953125,0.0,0.0,9.815541125135496e-05,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0004656067467294,290.9462585449219,294.1499938964844,280.8194274902344,280.2789611816406,282.92041015625,279.9765625,290.55615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626433849334717,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,9.301041427534074e-05,297.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,9.794454672373833e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,7.234153599711135e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,9.794450306799264e-05,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,0.0004646062734536,290.9435119628906,294.1499938964844,280.7913513183594,280.25146484375,282.8832397460937,279.9461669921875,290.5516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711063310503,0.0,0.0,0.0,-0.007200613617897,60.0,-6.62998104095459,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,9.301041427534074e-05,297.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,9.794454672373833e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,7.234153599711135e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,9.794450306799264e-05,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,0.0004646062734536,290.9435119628906,294.1499938964844,280.7913513183594,280.25146484375,282.8832397460937,279.9461669921875,290.5516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711063310503,0.0,0.0,0.0,-0.007200613617897,60.0,-6.62998104095459,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,9.278507059207186e-05,297.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,9.770724864210932e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,7.21662727301009e-05,297.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,9.770720498636364e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,0.0004634806537069,290.94073486328125,294.1499938964844,280.7649230957031,280.2255554199219,282.84637451171875,279.9181213378906,290.54718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811726213978e-09,0.0009886366315186,-0.0109354462474584,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.630345821380615,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,9.278507059207186e-05,297.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,9.770724864210932e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,7.21662727301009e-05,297.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,9.770720498636364e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,0.0004634806537069,290.94073486328125,294.1499938964844,280.7649230957031,280.2255554199219,282.84637451171875,279.9181213378906,290.54718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811726213978e-09,0.0009886366315186,-0.0109354462474584,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.630345821380615,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,9.254086762666702e-05,297.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,9.745009447215124e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,7.197633385658264e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,9.745004354044796e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,0.0004622607957571,290.93798828125,294.1499938964844,280.7400207519531,280.201171875,282.80975341796875,279.8922119140625,290.54266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231521355535506e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.628142356872559,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,9.254086762666702e-05,297.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,9.745009447215124e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,7.197633385658264e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,9.745004354044796e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,0.0004622607957571,290.93798828125,294.1499938964844,280.7400207519531,280.201171875,282.80975341796875,279.8922119140625,290.54266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231521355535506e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.628142356872559,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,9.2412912636064e-05,297.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97784423828125,0.0,0.0,9.731534373713656e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,7.187680603237823e-05,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,9.731530008139087e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,0.0004616216174326,290.9366149902344,294.1499938964844,280.7281188964844,280.1894836425781,282.7915954589844,279.8802490234375,290.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072082226969087e-09,0.0009846712928265,-0.0097204511985182,0.0,0.0,0.0,-0.0068315234966576,60.0,-6.626014232635498,-0.0,-6.610660818751057e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97607421875,0.0,0.0,9.228277485817672e-05,297.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,9.717830835143104e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97674560546875,0.0,0.0,7.177559018600732e-05,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,9.717826469568536e-05,297.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97607421875,0.0,0.0,0.0004609715833794,290.9352111816406,294.1499938964844,280.716552734375,280.1781616210937,282.77349853515625,279.8687744140625,290.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.623466968536377,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,9.201690409099685e-05,297.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,9.689832950243726e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,7.156880019465461e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,9.689828584669158e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0004596434882842,290.9324645996094,294.1499938964844,280.69439697265625,280.15643310546875,282.7375793457031,279.8476257324219,290.5335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.617040634155273,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,9.201690409099685e-05,297.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,9.689832950243726e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,7.156880019465461e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,9.689828584669158e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0004596434882842,290.9324645996094,294.1499938964844,280.69439697265625,280.15643310546875,282.7375793457031,279.8476257324219,290.5335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.617040634155273,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,9.174906153930352e-05,297.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,9.661626972956584e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718322753906,0.0,0.0,7.136047497624531e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,9.661623334977776e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97119140625,0.0,0.0,0.0004583055560942,290.9296875,294.1499938964844,280.6734619140625,280.13592529296875,282.7020263671875,279.82867431640625,290.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531029142439,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.609328269958496,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,9.174906153930352e-05,297.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,9.661626972956584e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718322753906,0.0,0.0,7.136047497624531e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,9.661623334977776e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97119140625,0.0,0.0,0.0004583055560942,290.9296875,294.1499938964844,280.6734619140625,280.13592529296875,282.7020263671875,279.82867431640625,290.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531029142439,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.609328269958496,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,9.148411481874064e-05,297.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,9.633726585889236e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,7.115440530469641e-05,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,9.633722947910428e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,0.000456982088508,290.9269104003906,294.1499938964844,280.65362548828125,280.1164855957031,282.6667785644531,279.8116760253906,290.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.6008172035217285,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,9.148411481874064e-05,297.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,9.633726585889236e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,7.115440530469641e-05,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,9.633722947910428e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,0.000456982088508,290.9269104003906,294.1499938964844,280.65362548828125,280.1164855957031,282.6667785644531,279.8116760253906,290.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.6008172035217285,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96685791015625,0.0,0.0,9.128812234848738e-05,297.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,9.613088332116604e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,7.100196671672165e-05,297.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,9.613083966542035e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96685791015625,0.0,0.0,0.0004560030647553,290.9247741699219,294.1499938964844,280.63922119140625,280.1023864746094,282.6402893066406,279.8002319335937,290.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670571985774472e-09,0.000972686568275,-0.0060481848195195,0.0,0.0,0.0,-0.0061367331072688,60.0,-6.594021797180176,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,9.122714982368052e-05,297.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,9.606668027117848e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,7.095454930095002e-05,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,9.60666366154328e-05,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,0.0004556985222734,290.9241027832031,294.1499938964844,280.6347961425781,280.0980529785156,282.6319580078125,279.7968139648437,290.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.5946036430468662e-09,0.0009720369125716,-0.005849122069776,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.591858386993408,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,9.110328392125666e-05,297.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,9.59362369030714e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656677246094,0.0,0.0,7.0858201070223e-05,297.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653625488281,0.0,0.0,9.593619324732572e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,0.0004550797748379,290.9227294921875,294.1499938964844,280.625732421875,280.08917236328125,282.6146850585937,279.7901611328125,290.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707194985821,2.440261548386502e-09,0.0009707170538604,-0.0054446929134428,0.0,0.0,0.0,-0.0060225576162338,60.0,-6.587362766265869,-0.0,-6.424603782306805e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,9.098227747017518e-05,297.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,9.58088057814166e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,7.076408655848354e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,9.580876940162852e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0004544752882793,290.9213256835937,294.1499938964844,280.61688232421875,280.0804748535156,282.5975036621094,279.783935546875,290.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299660623,2.2894828255459743e-09,0.0009694276377558,-0.0050495988689363,0.0,0.0,0.0,-0.0059478092007339,60.0,-6.582901954650879,-0.0,-6.407545782849411e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,9.075469279196112e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,9.556915756547824e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,7.058707706164569e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,9.556911390973256e-05,297.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0004533384926617,290.91851806640625,294.1499938964844,280.5997619628906,280.0636901855469,282.5634155273437,279.7728881835937,290.5107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.574366569519043,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,9.075469279196112e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,9.556915756547824e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,7.058707706164569e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,9.556911390973256e-05,297.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0004533384926617,290.91851806640625,294.1499938964844,280.5997619628906,280.0636901855469,282.5634155273437,279.7728881835937,290.5107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.574366569519043,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,9.05473279999569e-05,297.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,9.535079152556136e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,7.042579090921208e-05,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,9.535074786981568e-05,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,0.0004523026582319,290.9157409667969,294.1499938964844,280.5833435058594,280.047607421875,282.5297241210937,279.7637939453125,290.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475345615025615e-09,0.0009647932020016,-0.0036294816527515,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.566656112670898,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
