time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,9.05473279999569e-05,297.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,9.535079152556136e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,7.042579090921208e-05,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,9.535074786981568e-05,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,0.0004523026582319,290.9157409667969,294.1499938964844,280.5833435058594,280.047607421875,282.5297241210937,279.7637939453125,290.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475345615025615e-09,0.0009647932020016,-0.0036294816527515,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.566656112670898,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,9.035856783157216e-05,297.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,9.515201236354188e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,7.027897663647309e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,9.51519759837538e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,0.0004513597523327,290.91290283203125,294.1499938964844,280.5675048828125,280.0321044921875,282.4964294433594,279.7562866210937,290.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123321484011851e-09,0.0009627818362787,-0.0030131519306451,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559804439544678,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,9.035856783157216e-05,297.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,9.515201236354188e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,7.027897663647309e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,9.51519759837538e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,0.0004513597523327,290.91290283203125,294.1499938964844,280.5675048828125,280.0321044921875,282.4964294433594,279.7562866210937,290.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123321484011851e-09,0.0009627818362787,-0.0030131519306451,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559804439544678,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,9.019000572152436e-05,297.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,9.497450810158624e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,7.014787115622312e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,9.497446444584055e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,0.0004505177494138,290.9100952148437,294.1499938964844,280.5521545410156,280.0170593261719,282.4634704589844,279.7504272460937,290.496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302292718108333e-09,0.0009609856642782,-0.0024627570528537,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.554001808166504,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,9.019000572152436e-05,297.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,9.497450810158624e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,7.014787115622312e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,9.497446444584055e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,0.0004505177494138,290.9100952148437,294.1499938964844,280.5521545410156,280.0170593261719,282.4634704589844,279.7504272460937,290.496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302292718108333e-09,0.0009609856642782,-0.0024627570528537,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.554001808166504,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,9.011331712827086e-05,297.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,9.489374497206882e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,7.008822285570204e-05,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,9.489370859228076e-05,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.0004501346556935,290.90869140625,294.1499938964844,280.5446472167969,280.0096740722656,282.4471130371094,279.74810791015625,290.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.20673016024142e-09,0.000960168428719,-0.002212340477854,0.0,0.0,0.0,-0.0054110391065478,60.0,-6.551527976989746,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,9.004072489915416e-05,297.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95184326171875,0.0,0.0,9.48173037613742e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,7.003176142461598e-05,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,9.481726738158612e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,0.0004497720510698,290.90728759765625,294.1499938964844,280.5372009277344,280.0024108886719,282.43084716796875,279.74609375,290.4922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622714715078,1.119158876683457e-09,0.0009622703655622,-0.001980013679713,0.0,0.0,0.0,-0.005381956230849,60.0,-6.551496982574463,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,4.599492604029365e-05,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,4.843491478823125e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,3.577387542463839e-05,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,4.843489296035841e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,0.0002297541795996,290.9053955078125,294.1499938964844,280.52252197265625,279.9880065917969,282.40313720703125,279.7427062988281,290.48760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007138171931728,8.37062863467963e-10,0.0007138163200579,-0.0014868347207084,0.0,0.0,0.0,-0.0039865621365606,60.0,-5.641549587249756,-0.0,-1.637557645040033e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,4.599492604029365e-05,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,4.843491478823125e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,3.577387542463839e-05,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,4.843489296035841e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,0.0002297541795996,290.9053955078125,294.1499938964844,280.52252197265625,279.9880065917969,282.40313720703125,279.7427062988281,290.48760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007138171931728,8.37062863467963e-10,0.0007138163200579,-0.0014868347207084,0.0,0.0,0.0,-0.0039865621365606,60.0,-5.641549587249756,-0.0,-1.637557645040033e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,4.360022285254672e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,4.591317701851949e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,3.391132486285642e-05,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,4.5913158828625455e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,0.000217792141484,290.90631103515625,294.1499938964844,280.5080261230469,279.97381591796875,282.39093017578125,279.7430419921875,290.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643090069293,5.80798908966784e-10,0.0004643084248527,-0.0010626213625073,0.0,0.0,0.0,-0.0026153656654059,60.0,-3.9447853565216064,-0.0,-1.471479027514988e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,4.360022285254672e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,4.591317701851949e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,3.391132486285642e-05,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,4.5913158828625455e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,0.000217792141484,290.90631103515625,294.1499938964844,280.5080261230469,279.97381591796875,282.39093017578125,279.7430419921875,290.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643090069293,5.80798908966784e-10,0.0004643084248527,-0.0010626213625073,0.0,0.0,0.0,-0.0026153656654059,60.0,-3.9447853565216064,-0.0,-1.471479027514988e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,3.0769617296755314e-05,297.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,3.240192017983645e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,2.393195427430328e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,3.2401905627921224e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,0.0001537006173748,290.9081115722656,294.1499938964844,280.4935913085937,279.9596862792969,282.3865966796875,279.747314453125,290.478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206671099178,4.0286524116694967e-10,0.000320666731568,-0.0007384727359749,0.0,0.0,0.0,-0.0018073266837745,60.0,-2.7614808082580566,-0.0,-7.328596840494583e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,3.0769617296755314e-05,297.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,3.240192017983645e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,2.393195427430328e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,3.2401905627921224e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,0.0001537006173748,290.9081115722656,294.1499938964844,280.4935913085937,279.9596862792969,282.3865966796875,279.747314453125,290.478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206671099178,4.0286524116694967e-10,0.000320666731568,-0.0007384727359749,0.0,0.0,0.0,-0.0018073266837745,60.0,-2.7614808082580566,-0.0,-7.328596840494583e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,2.147770101146307e-05,297.5,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.2617072318098508e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,1.670489837124478e-05,297.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.261706322315149e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,0.000107285559352,290.9099426269531,294.1499938964844,280.4814758300781,279.9477844238281,282.38690185546875,279.7554016113281,290.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236639408394,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.008853912353516,-0.0,-3.570689965926021e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.001661778194829e-05,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.1078480131109245e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,1.5568499293294735e-05,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,2.107847285515163e-05,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,9.998714813264088e-05,290.9102478027344,294.1499938964844,280.4791564941406,279.94549560546875,282.3871154785156,279.7569274902344,290.4740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132822555722,2.6676211239973213e-10,0.0002132819936377,-0.0004880402411799,0.0,0.0,0.0,-0.0012013582745566,60.0,-1.882973074913025,-0.0,-3.101401135907622e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,1.5886742403381504e-05,297.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,1.6729520211811177e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,1.2356370461930055e-05,297.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,1.6729512935853563e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,7.935756730148569e-05,290.9110717773437,294.1499938964844,280.47186279296875,279.9383850097656,282.38775634765625,279.7611999511719,290.4718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.117233333098767e-10,0.0001692773512331,-0.0003873469540849,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.528235673904419,-0.0,-1.953647910113432e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,1.2380405678413808e-05,297.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,1.3037174539931584e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,9.629216037865262e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,1.3037169082963374e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,6.184268568176776e-05,290.9116516113281,294.1499938964844,280.4645690917969,279.93121337890625,282.38836669921875,279.7644958496094,290.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319167495239,1.6499435151473563e-10,0.0001319165894528,-0.0003018564893864,0.0,0.0,0.0,-0.0007430491968989,60.0,-1.2216864824295044,-0.0,-1.186441389577908e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,7.034811915218597e-06,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,7.408002602460328e-06,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,5.4715269470762e-06,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,7.407999419228872e-06,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,3.514034324325621e-05,290.91229248046875,294.1499938964844,280.4497375488281,279.91668701171875,282.3890991210937,279.7682800292969,290.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.495810859836638e-05,9.375349108164952e-11,7.49580140109174e-05,-0.0001715216203592,0.0,0.0,0.0,-0.0004222174175083,60.0,-0.7365103363990784,-0.0,-3.830729899956253e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,7.034811915218597e-06,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,7.408002602460328e-06,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,5.4715269470762e-06,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,7.407999419228872e-06,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,3.514034324325621e-05,290.91229248046875,294.1499938964844,280.4497375488281,279.91668701171875,282.3890991210937,279.7682800292969,290.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.495810859836638e-05,9.375349108164952e-11,7.49580140109174e-05,-0.0001715216203592,0.0,0.0,0.0,-0.0004222174175083,60.0,-0.7365103363990784,-0.0,-3.830729899956253e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,3.562545771274017e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,3.7515353596973e-06,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,2.7708722427632893e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,3.751533995455248e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,1.779565354809165e-05,290.9125061035156,294.1499938964844,280.4345703125,279.9018249511719,282.38934326171875,279.76953125,290.4612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.796020246227272e-05,4.7478521114641126e-11,3.796015516854823e-05,-8.686167711857706e-05,0.0,0.0,0.0,-0.0002138188719982,60.0,-0.4097084403038025,-0.0,-9.824205338127e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,3.562545771274017e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,3.7515353596973e-06,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,2.7708722427632893e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,3.751533995455248e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,1.779565354809165e-05,290.9125061035156,294.1499938964844,280.4345703125,279.9018249511719,282.38934326171875,279.76953125,290.4612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.796020246227272e-05,4.7478521114641126e-11,3.796015516854823e-05,-8.686167711857706e-05,0.0,0.0,0.0,-0.0002138188719982,60.0,-0.4097084403038025,-0.0,-9.824205338127e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,1.5453778132723528e-06,297.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,1.6273587561954628e-06,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,1.201962049890426e-06,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,1.6273580740744364e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,7.719482709944714e-06,290.9124755859375,294.1499938964844,280.4189453125,279.88653564453125,282.38934326171875,279.7698059082031,290.457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466587112518027e-05,2.0595494060193783e-11,1.646656710363459e-05,-3.767931775655597e-05,0.0,0.0,0.0,-9.275153570342808e-05,60.0,-0.1981380581855774,-0.0,-1.848612582455722e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,1.5453778132723528e-06,297.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,1.6273587561954628e-06,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,1.201962049890426e-06,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,1.6273580740744364e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,7.719482709944714e-06,290.9124755859375,294.1499938964844,280.4189453125,279.88653564453125,282.38934326171875,279.7698059082031,290.457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466587112518027e-05,2.0595494060193783e-11,1.646656710363459e-05,-3.767931775655597e-05,0.0,0.0,0.0,-9.275153570342808e-05,60.0,-0.1981380581855774,-0.0,-1.848612582455722e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,5.112127041684289e-07,297.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,5.383320740293129e-07,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,3.976103641889496e-07,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,5.383318466556375e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.5536132852721494e-06,290.9124450683594,294.1499938964844,280.4028015136719,279.8706970214844,282.38934326171875,279.7698059082031,290.4534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-5.4472470765176695e-06,6.813067904981596e-12,5.447240255307406e-06,-1.2464493011066224e-05,0.0,0.0,0.0,-3.0682742362841964e-05,60.0,-0.0827405974268913,-0.0,-2.022925230105166e-12,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,5.112127041684289e-07,297.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,5.383320740293129e-07,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,3.976103641889496e-07,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,5.383318466556375e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.5536132852721494e-06,290.9124450683594,294.1499938964844,280.4028015136719,279.8706970214844,282.38934326171875,279.7698059082031,290.4534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-5.4472470765176695e-06,6.813067904981596e-12,5.447240255307406e-06,-1.2464493011066224e-05,0.0,0.0,0.0,-3.0682742362841964e-05,60.0,-0.0827405974268913,-0.0,-2.022925230105166e-12,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,2.563783709774725e-07,297.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.6997901159120374e-07,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,1.994056333387562e-07,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.69978897904366e-07,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.2806630138584296e-06,290.91241455078125,294.1499938964844,280.3944702148437,279.862548828125,282.38934326171875,279.7698059082031,290.4515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.731816948653432e-06,3.416811538564657e-12,2.7318135380483e-06,-6.251016657188302e-06,0.0,0.0,0.0,-1.538752985652536e-05,60.0,-0.0496446825563907,-0.0,-5.087908718469369e-13,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.054437319680801e-07,297.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.1103742991736001e-07,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,8.20118941646797e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,1.1103738017936848e-07,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,5.267132792141638e-07,290.91241455078125,294.1499938964844,280.385986328125,279.8542175292969,282.38934326171875,279.7698059082031,290.4497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1234582188990316e-06,1.4051895497885214e-12,1.123456854656979e-06,-2.570784090494272e-06,0.0,0.0,0.0,-6.328133167698979e-06,60.0,-0.027530612424016,-0.0,-8.606331793059586e-14,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,6.864596002742473e-09,297.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,7.228756260246881e-09,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,5.339136688320423e-09,297.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,7.228753595711623e-09,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,3.4290078332333e-08,290.91241455078125,294.1499938964844,280.3684387207031,279.8370056152344,282.38934326171875,279.7698059082031,290.44635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.31533589259925e-08,9.147231447769953e-14,7.315326655543687e-08,-1.673866734108742e-07,0.0,0.0,0.0,-4.120520316064358e-07,60.0,-0.0064659547060728,-0.0,-3.647593862628954e-16,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,6.864596002742473e-09,297.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,7.228756260246881e-09,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,5.339136688320423e-09,297.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,7.228753595711623e-09,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,3.4290078332333e-08,290.91241455078125,294.1499938964844,280.3684387207031,279.8370056152344,282.38934326171875,279.7698059082031,290.44635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.31533589259925e-08,9.147231447769953e-14,7.315326655543687e-08,-1.673866734108742e-07,0.0,0.0,0.0,-4.120520316064358e-07,60.0,-0.0064659547060728,-0.0,-3.647593862628954e-16,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-1.5488899052229499e-09,297.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.6310570671862479e-09,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.204693567125048e-09,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,-1.631056401052433e-09,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-7.737025242704476e-09,290.91241455078125,294.1499938964844,280.3500061035156,279.8189392089844,282.38934326171875,279.7698059082031,290.4430847167969,0.0,0.0,0.0,0.0,1.0,1.0,1.6500722566092918e-08,-2.066070059448481e-14,-1.6500703026167685e-08,3.775901191716002e-08,0.0,0.0,0.0,9.294308256357908e-08,60.0,-0.0010614389320835,-0.0,-1.857024445648488e-17,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-1.5488899052229499e-09,297.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.6310570671862479e-09,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.204693567125048e-09,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,-1.631056401052433e-09,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-7.737025242704476e-09,290.91241455078125,294.1499938964844,280.3500061035156,279.8189392089844,282.38934326171875,279.7698059082031,290.4430847167969,0.0,0.0,0.0,0.0,1.0,1.0,1.6500722566092918e-08,-2.066070059448481e-14,-1.6500703026167685e-08,3.775901191716002e-08,0.0,0.0,0.0,9.294308256357908e-08,60.0,-0.0010614389320835,-0.0,-1.857024445648488e-17,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,5.116913837088788e-13,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,5.38836174030638e-13,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,3.979826722084329e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,5.388359571902035e-13,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.556004453230232e-12,290.91241455078125,294.1499938964844,280.3307189941406,279.800048828125,282.38934326171875,279.7698059082031,290.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-9.32524782219779e-13,1.2427755083260025e-17,9.325123138947957e-13,-4.807492511721412e-12,0.0,0.0,0.0,0.0,60.0,-6.808990292483941e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,5.116913837088788e-13,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,5.38836174030638e-13,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,3.979826722084329e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,5.388359571902035e-13,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.556004453230232e-12,290.91241455078125,294.1499938964844,280.3307189941406,279.800048828125,282.38934326171875,279.7698059082031,290.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-9.32524782219779e-13,1.2427755083260025e-17,9.325123138947957e-13,-4.807492511721412e-12,0.0,0.0,0.0,0.0,60.0,-6.808990292483941e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.3123474121094,279.78204345703125,282.38934326171875,279.7698059082031,290.43731689453125,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149609364390937e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001381980837322,-0.0,-5.066225463738777e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.31072998046875,279.78045654296875,282.38934326171875,279.7698059082031,290.43707275390625,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149609364390937e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001471420837333,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,5.116913837088788e-13,297.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,5.38836174030638e-13,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,3.979826722084329e-13,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,5.388359571902035e-13,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.556004453230232e-12,290.91241455078125,294.1499938964844,280.30047607421875,279.7704162597656,282.38934326171875,279.7698059082031,290.4356994628906,0.0,0.0,0.0,0.0,1.0,1.0,1.7229813496083546e-12,9.768021998044769e-18,-1.722991107427907e-12,-4.705119215249465e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001670530764386,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.29010009765625,279.76025390625,282.38934326171875,279.7698059082031,290.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149609364390937e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001726232876535,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.2689514160156,279.7395324707031,282.38934326171875,279.7698059082031,290.4317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0438391687475625e-12,1.1190928988771749e-17,1.0438280014651857e-12,-1.4445393665962758e-12,0.0,0.0,0.0,0.0,60.0,0.0001682710717432,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
