time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017280,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.2689514160156,279.7395324707031,282.38934326171875,279.7698059082031,290.4317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0438391687475625e-12,1.1190928988771749e-17,1.0438280014651857e-12,-1.4445393665962758e-12,0.0,0.0,0.0,0.0,60.0,0.0001682710717432,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558456918544394e-13,297.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-2.69418087015319e-13,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.989913361042165e-13,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,-2.6941797859510175e-13,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.91241455078125,294.1499938964844,280.24737548828125,279.7183837890625,282.38934326171875,279.7698059082031,290.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.099496362011454e-12,1.0572516355117917e-17,1.0994857368301636e-12,2.369372872814553e-13,0.0,0.0,0.0,0.0,60.0,0.0001573600893607,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558456918544394e-13,297.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-2.69418087015319e-13,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.989913361042165e-13,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,-2.6941797859510175e-13,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.91241455078125,294.1499938964844,280.24737548828125,279.7183837890625,282.38934326171875,279.7698059082031,290.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.099496362011454e-12,1.0572516355117917e-17,1.0994857368301636e-12,2.369372872814553e-13,0.0,0.0,0.0,0.0,60.0,0.0001573600893607,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.2254638671875,279.6968994140625,282.38934326171875,279.7698059082031,290.4271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0438391687475625e-12,1.1190928988771749e-17,1.0438280014651857e-12,-1.4445393665962758e-12,0.0,0.0,0.0,0.0,60.0,0.0001460307685192,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.2254638671875,279.6968994140625,282.38934326171875,279.7698059082031,290.4271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0438391687475625e-12,1.1190928988771749e-17,1.0438280014651857e-12,-1.4445393665962758e-12,0.0,0.0,0.0,0.0,60.0,0.0001460307685192,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,5.116913837088788e-13,297.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,5.38836174030638e-13,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,3.979826722084329e-13,297.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,5.388359571902035e-13,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.556004453230232e-12,290.91241455078125,294.1499938964844,280.20330810546875,279.6752014160156,282.38934326171875,279.7698059082031,290.4250793457031,0.0,0.0,0.0,0.0,1.0,1.0,1.7229813496083546e-12,9.768022825225385e-18,-1.722991107427907e-12,-4.705119215249465e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.000135359558044,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,5.116913837088788e-13,297.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,5.38836174030638e-13,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,3.979826722084329e-13,297.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,5.388359571902035e-13,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.556004453230232e-12,290.91241455078125,294.1499938964844,280.20330810546875,279.6752014160156,282.38934326171875,279.7698059082031,290.4250793457031,0.0,0.0,0.0,0.0,1.0,1.0,1.7229813496083546e-12,9.768022825225385e-18,-1.722991107427907e-12,-4.705119215249465e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.000135359558044,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.19219970703125,279.664306640625,282.38934326171875,279.7698059082031,290.424072265625,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.14961019157155e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001302895398112,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.1810302734375,279.65338134765625,282.38934326171875,279.7698059082031,290.4231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0438391687475625e-12,1.1190929815952365e-17,1.0438280014651857e-12,-1.4445393665962758e-12,0.0,0.0,0.0,0.0,60.0,0.0001254256785614,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.15869140625,279.6314697265625,282.38934326171875,279.7698059082031,290.4212951660156,0.0,0.0,0.0,0.0,1.0,1.0,1.6116669630805713e-12,8.531197557917718e-18,-1.611675528277734e-12,2.892441277810298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001163122578873,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.15869140625,279.6314697265625,282.38934326171875,279.7698059082031,290.4212951660156,0.0,0.0,0.0,0.0,1.0,1.0,1.6116669630805713e-12,8.531197557917718e-18,-1.611675528277734e-12,2.892441277810298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001163122578873,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.13641357421875,279.6096496582031,282.38934326171875,279.7698059082031,290.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.14961019157155e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001078930072253,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.13641357421875,279.6096496582031,282.38934326171875,279.7698059082031,290.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.14961019157155e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001078930072253,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.1142883300781,279.58795166015625,282.38934326171875,279.7698059082031,290.4179992675781,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.14961019157155e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001001084092422,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.1142883300781,279.58795166015625,282.38934326171875,279.7698059082031,290.4179992675781,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.14961019157155e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001001084092422,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.0924072265625,279.5664978027344,282.38934326171875,279.7698059082031,290.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149611018752162e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.29093876038678e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.0924072265625,279.5664978027344,282.38934326171875,279.7698059082031,290.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149611018752162e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.29093876038678e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.0815734863281,279.555908203125,282.38934326171875,279.7698059082031,290.41583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0438391687475625e-12,1.1190930643132974e-17,1.0438280014651857e-12,-1.4445393665962758e-12,0.0,0.0,0.0,0.0,60.0,8.949857874540612e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.07086181640625,279.5453796386719,282.38934326171875,279.7698059082031,290.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.6116669630805713e-12,8.531197557917718e-18,-1.611675528277734e-12,2.892441277810298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.62198430695571e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.0497436523437,279.5246887207031,282.38934326171875,279.7698059082031,290.41387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0438391687475625e-12,1.1190930643132974e-17,1.0438280014651857e-12,-1.4445393665962758e-12,0.0,0.0,0.0,0.0,60.0,8.005458948900923e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.0497436523437,279.5246887207031,282.38934326171875,279.7698059082031,290.41387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0438391687475625e-12,1.1190930643132974e-17,1.0438280014651857e-12,-1.4445393665962758e-12,0.0,0.0,0.0,0.0,60.0,8.005458948900923e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.0291748046875,279.5045471191406,282.38934326171875,279.7698059082031,290.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149611018752162e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.43374548619613e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.0291748046875,279.5045471191406,282.38934326171875,279.7698059082031,290.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149611018752162e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.43374548619613e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.0092163085937,279.4849853515625,282.38934326171875,279.7698059082031,290.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,1.6116669630805713e-12,8.531197557917718e-18,-1.611675528277734e-12,2.892441277810298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.904103793203831e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.0092163085937,279.4849853515625,282.38934326171875,279.7698059082031,290.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,1.6116669630805713e-12,8.531197557917718e-18,-1.611675528277734e-12,2.892441277810298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.904103793203831e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,5.116913837088788e-13,297.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,5.38836174030638e-13,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,3.979826722084329e-13,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,5.388359571902035e-13,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.556004453230232e-12,290.91241455078125,294.1499938964844,279.989990234375,279.4661560058594,282.38934326171875,279.7698059082031,290.4105529785156,0.0,0.0,0.0,0.0,1.0,1.0,1.7229813496083546e-12,9.768023652405994e-18,-1.722991107427907e-12,-4.705119215249465e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.413197115762159e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,5.116913837088788e-13,297.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,5.38836174030638e-13,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,3.979826722084329e-13,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,5.388359571902035e-13,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.556004453230232e-12,290.91241455078125,294.1499938964844,279.989990234375,279.4661560058594,282.38934326171875,279.7698059082031,290.4105529785156,0.0,0.0,0.0,0.0,1.0,1.0,1.7229813496083546e-12,9.768023652405994e-18,-1.722991107427907e-12,-4.705119215249465e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.413197115762159e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,279.9806823730469,279.45703125,282.38934326171875,279.7698059082031,290.4100646972656,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149611018752162e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.18202902842313e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,279.9715881347656,279.4481201171875,282.38934326171875,279.7698059082031,290.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149611018752162e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.959482223261148e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,279.9541320800781,279.4309997558594,282.38934326171875,279.7698059082031,290.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0438391687475625e-12,1.1190930643132974e-17,1.0438280014651857e-12,-1.4445393665962758e-12,0.0,0.0,0.0,0.0,60.0,5.537248944165185e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,279.9541320800781,279.4309997558594,282.38934326171875,279.7698059082031,290.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0438391687475625e-12,1.1190930643132974e-17,1.0438280014651857e-12,-1.4445393665962758e-12,0.0,0.0,0.0,0.0,60.0,5.537248944165185e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558456918544394e-13,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-2.69418087015319e-13,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.989913361042165e-13,297.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,-2.6941797859510175e-13,297.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.91241455078125,294.1499938964844,279.9376525878906,279.41485595703125,282.38934326171875,279.7698059082031,290.40789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.099496362011454e-12,1.0572518009479142e-17,1.0994857368301636e-12,2.369372872814553e-13,0.0,0.0,0.0,0.0,60.0,5.145417890162207e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558456918544394e-13,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-2.69418087015319e-13,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.989913361042165e-13,297.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,-2.6941797859510175e-13,297.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.91241455078125,294.1499938964844,279.9376525878906,279.41485595703125,282.38934326171875,279.7698059082031,290.40789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.099496362011454e-12,1.0572518009479142e-17,1.0994857368301636e-12,2.369372872814553e-13,0.0,0.0,0.0,0.0,60.0,5.145417890162207e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,279.9223022460937,279.3998107910156,282.38934326171875,279.7698059082031,290.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.6116669630805713e-12,8.531198385098329e-18,-1.611675528277734e-12,2.892441277810298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.7810852265683934e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,279.9223022460937,279.3998107910156,282.38934326171875,279.7698059082031,290.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.6116669630805713e-12,8.531198385098329e-18,-1.611675528277734e-12,2.892441277810298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.7810852265683934e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,279.9081420898437,279.3859558105469,282.38934326171875,279.7698059082031,290.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,7.033993613264622e-12,4.4485587227464004e-18,-7.033997950073312e-12,8.203449204657876e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,4.443187935976312e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,279.9081420898437,279.3859558105469,282.38934326171875,279.7698059082031,290.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,7.033993613264622e-12,4.4485587227464004e-18,-7.033997950073312e-12,8.203449204657876e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,4.443187935976312e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,279.90155029296875,279.3794860839844,282.38934326171875,279.7698059082031,290.40606689453125,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.14961019157155e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.285043178242631e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,279.89532470703125,279.37335205078125,282.38934326171875,279.7698059082031,290.4057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0438391687475625e-12,1.1190929815952365e-17,1.0438280014651857e-12,-1.4445393665962758e-12,0.0,0.0,0.0,0.0,60.0,4.132732283324003e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,279.8838806152344,279.3621520996094,282.38934326171875,279.7698059082031,290.4051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0438391687475625e-12,1.1190929815952365e-17,1.0438280014651857e-12,-1.4445393665962758e-12,0.0,0.0,0.0,0.0,60.0,3.8415684684878215e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
