time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024360,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.4020690917969,279.5626220703125,282.38934326171875,279.7698059082031,290.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149615154655225e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.24732775677694e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.4192199707031,279.5832214355469,282.38934326171875,279.7698059082031,290.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149615154655225e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.089886720568757e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.4192199707031,279.5832214355469,282.38934326171875,279.7698059082031,290.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149615154655225e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.089886720568757e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.43634033203125,279.6054382324219,282.38934326171875,279.7698059082031,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149615154655225e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.942738208526862e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.43634033203125,279.6054382324219,282.38934326171875,279.7698059082031,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149615154655225e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.942738208526862e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.4534606933594,279.6291809082031,282.38934326171875,279.7698059082031,290.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149615154655225e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8046299601337523e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.4534606933594,279.6291809082031,282.38934326171875,279.7698059082031,290.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149615154655225e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8046299601337523e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.4706115722656,279.65435791015625,282.38934326171875,279.7698059082031,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0438391687475625e-12,1.1190934779036037e-17,1.0438280014651857e-12,-1.4445393665962758e-12,0.0,0.0,0.0,0.0,60.0,1.6744232880228085e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.4706115722656,279.65435791015625,282.38934326171875,279.7698059082031,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0438391687475625e-12,1.1190934779036037e-17,1.0438280014651857e-12,-1.4445393665962758e-12,0.0,0.0,0.0,0.0,60.0,1.6744232880228085e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.47918701171875,279.6674499511719,282.38934326171875,279.7698059082031,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0438391687475625e-12,1.1190934779036037e-17,1.0438280014651857e-12,-1.4445393665962758e-12,0.0,0.0,0.0,0.0,60.0,1.6141702872118913e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.48779296875,279.6808776855469,282.38934326171875,279.7698059082031,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149615154655225e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5551696606053156e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.5050964355469,279.7086181640625,282.38934326171875,279.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0438391687475625e-12,1.1190934779036037e-17,1.0438280014651857e-12,-1.4445393665962758e-12,0.0,0.0,0.0,0.0,60.0,1.4446375189436369e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.5050964355469,279.7086181640625,282.38934326171875,279.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0438391687475625e-12,1.1190934779036037e-17,1.0438280014651857e-12,-1.4445393665962758e-12,0.0,0.0,0.0,0.0,60.0,1.4446375189436369e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.52252197265625,279.7375183105469,282.38934326171875,279.7698059082031,290.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0438391687475625e-12,1.1190934779036037e-17,1.0438280014651857e-12,-1.4445393665962758e-12,0.0,0.0,0.0,0.0,60.0,1.3393655535764992e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.52252197265625,279.7375183105469,282.38934326171875,279.7698059082031,290.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0438391687475625e-12,1.1190934779036037e-17,1.0438280014651857e-12,-1.4445393665962758e-12,0.0,0.0,0.0,0.0,60.0,1.3393655535764992e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.54010009765625,279.7674560546875,282.38934326171875,279.7698059082031,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149615154655225e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.243224915015162e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.54010009765625,279.7674560546875,282.38934326171875,279.7698059082031,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149615154655225e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.243224915015162e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.5578918457031,279.79833984375,282.38934326171875,279.7698059082031,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0438391687475625e-12,1.1190934779036037e-17,1.0438280014651857e-12,-1.4445393665962758e-12,0.0,0.0,0.0,0.0,60.0,1.1544622111614444e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.5578918457031,279.79833984375,282.38934326171875,279.7698059082031,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0438391687475625e-12,1.1190934779036037e-17,1.0438280014651857e-12,-1.4445393665962758e-12,0.0,0.0,0.0,0.0,60.0,1.1544622111614444e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,7.675370755633182e-13,297.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,8.08254233940903e-13,297.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,5.969740218651768e-13,297.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,8.082539086802509e-13,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,3.834006896685782e-12,290.91241455078125,294.1499938964844,280.5668640136719,279.8140869140625,282.38934326171875,279.7698059082031,290.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,4.4341444578599446e-12,7.726708991108857e-18,-4.434152264115587e-12,2.184992204529168e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.1120391718577594e-06,-0.0,-4.560109464673664e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.5758972167969,279.830078125,282.38934326171875,279.7698059082031,290.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0438391687475625e-12,1.119093560621665e-17,1.0438280014651857e-12,-1.4445393665962758e-12,0.0,0.0,0.0,0.0,60.0,1.0709824209698129e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.5941772460937,279.8625793457031,282.38934326171875,279.7698059082031,290.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149615981835839e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.946299996954622e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.5941772460937,279.8625793457031,282.38934326171875,279.7698059082031,290.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149615981835839e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.946299996954622e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.6127624511719,279.8957214355469,282.38934326171875,279.7698059082031,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0438391687475625e-12,1.119093560621665e-17,1.0438280014651857e-12,-1.4445393665962758e-12,0.0,0.0,0.0,0.0,60.0,9.235150741915276e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.6127624511719,279.8957214355469,282.38934326171875,279.7698059082031,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0438391687475625e-12,1.119093560621665e-17,1.0438280014651857e-12,-1.4445393665962758e-12,0.0,0.0,0.0,0.0,60.0,9.235150741915276e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.63165283203125,279.9294738769531,282.38934326171875,279.7698059082031,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149615981835839e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.567722602492722e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.63165283203125,279.9294738769531,282.38934326171875,279.7698059082031,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149615981835839e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.567722602492722e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.65093994140625,279.9636535644531,282.38934326171875,279.7698059082031,290.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.88181975483671e-13,1.1809348239870481e-17,9.881701576799906e-13,-3.126015939158844e-12,0.0,0.0,0.0,0.0,60.0,7.951529710226168e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.65093994140625,279.9636535644531,282.38934326171875,279.7698059082031,290.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.88181975483671e-13,1.1809348239870481e-17,9.881701576799906e-13,-3.126015939158844e-12,0.0,0.0,0.0,0.0,60.0,7.951529710226168e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.66070556640625,279.9808959960937,282.38934326171875,279.7698059082031,290.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.6116669630805713e-12,8.531202521001393e-18,-1.611675528277734e-12,2.892441277810298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.624760769431305e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.67059326171875,279.99822998046875,282.38934326171875,279.7698059082031,290.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.6116669630805713e-12,8.531202521001393e-18,-1.611675528277734e-12,2.892441277810298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.353326054726494e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.6907043457031,280.0330810546875,282.38934326171875,279.7698059082031,290.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149615981835839e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.837555019956199e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.6907043457031,280.0330810546875,282.38934326171875,279.7698059082031,290.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149615981835839e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.837555019956199e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.7112731933594,280.068115234375,282.38934326171875,279.7698059082031,290.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149615981835839e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.310625622063526e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.7112731933594,280.068115234375,282.38934326171875,279.7698059082031,290.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149615981835839e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.310625622063526e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.7323303222656,280.1032409667969,282.38934326171875,279.7698059082031,290.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149615981835839e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.897097707929788e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.7323303222656,280.1032409667969,282.38934326171875,279.7698059082031,290.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149615981835839e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.897097707929788e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.7539367675781,280.1383361816406,282.38934326171875,279.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149615981835839e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.483114478010975e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.7539367675781,280.1383361816406,282.38934326171875,279.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149615981835839e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.483114478010975e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
