time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029040,297.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,282.01544189453125,281.48126220703125,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.14961680901645e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2235048529873893e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,282.0815124511719,281.5452880859375,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0438391687475625e-12,1.1190937260577876e-17,1.0438280014651857e-12,-1.4445393665962758e-12,0.0,0.0,0.0,0.0,60.0,1.1786453768536377e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,282.1484680175781,281.6098937988281,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,7.033993613264622e-12,4.448564513010688e-18,-7.033997950073312e-12,8.203449204657876e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.1378845954368445e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,5.116913837088788e-13,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,5.38836174030638e-13,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,3.979826722084329e-13,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,5.388359571902035e-13,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.556004453230232e-12,290.91241455078125,294.1499938964844,282.28466796875,281.7405090332031,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.7229813496083546e-12,9.768030269850894e-18,-1.722991107427907e-12,-4.705119215249465e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0529474536724592e-07,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,5.116913837088788e-13,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,5.38836174030638e-13,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,3.979826722084329e-13,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,5.388359571902035e-13,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.556004453230232e-12,290.91241455078125,294.1499938964844,282.28466796875,281.7405090332031,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.7229813496083546e-12,9.768030269850894e-18,-1.722991107427907e-12,-4.705119215249465e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0529474536724592e-07,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,282.4232177734375,281.8721618652344,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.14961680901645e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.7210914873358e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,282.4232177734375,281.8721618652344,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.14961680901645e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.7210914873358e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,282.5633239746094,282.0040283203125,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149617636197064e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.049336568978108e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,282.5633239746094,282.0040283203125,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149617636197064e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.049336568978108e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,282.7042236328125,282.1352233886719,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.14961680901645e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.359364755960996e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,282.7042236328125,282.1352233886719,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.14961680901645e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.359364755960996e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,282.7747497558594,282.2002868652344,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.6116669630805713e-12,8.531204175362618e-18,-1.611675528277734e-12,2.892441277810298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.801466495038768e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,282.8451538085937,282.26483154296875,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149617636197064e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.594246653752634e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,282.9852600097656,282.3919982910156,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149617636197064e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.19119412906366e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,282.9852600097656,282.3919982910156,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149617636197064e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.19119412906366e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,283.1238098144531,282.5157775878906,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0438391687475625e-12,1.1190937260577876e-17,1.0438280014651857e-12,-1.4445393665962758e-12,0.0,0.0,0.0,0.0,60.0,6.045794975761964e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,283.1238098144531,282.5157775878906,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0438391687475625e-12,1.1190937260577876e-17,1.0438280014651857e-12,-1.4445393665962758e-12,0.0,0.0,0.0,0.0,60.0,6.045794975761964e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,283.260009765625,282.6353454589844,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.6116669630805713e-12,8.531204175362618e-18,-1.611675528277734e-12,2.892441277810298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.202917290920595e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,283.260009765625,282.6353454589844,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.6116669630805713e-12,8.531204175362618e-18,-1.611675528277734e-12,2.892441277810298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.202917290920595e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,283.3930358886719,282.74981689453125,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0438391687475625e-12,1.1190937260577876e-17,1.0438280014651857e-12,-1.4445393665962758e-12,0.0,0.0,0.0,0.0,60.0,5.6541274773280754e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,283.3930358886719,282.74981689453125,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0438391687475625e-12,1.1190937260577876e-17,1.0438280014651857e-12,-1.4445393665962758e-12,0.0,0.0,0.0,0.0,60.0,5.6541274773280754e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,283.4581604003906,282.8048400878906,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149617636197064e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.4719567543770615e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,283.52215576171875,282.8582458496094,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0438391687475625e-12,1.1190937260577876e-17,1.0438280014651857e-12,-1.4445393665962758e-12,0.0,0.0,0.0,0.0,60.0,5.3011714129525e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,283.6465759277344,282.95977783203125,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.6116669630805713e-12,8.531204175362618e-18,-1.611675528277734e-12,2.892441277810298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.0005898089011687e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,283.6465759277344,282.95977783203125,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.6116669630805713e-12,8.531204175362618e-18,-1.611675528277734e-12,2.892441277810298e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.0005898089011687e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,283.7654724121094,283.05352783203125,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149617636197064e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.6043680868024246e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,283.7654724121094,283.05352783203125,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149617636197064e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.6043680868024246e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,283.8780822753906,283.1386108398437,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149617636197064e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.265074693421411e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,283.8780822753906,283.1386108398437,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149617636197064e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.265074693421411e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,283.983642578125,283.21417236328125,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149617636197064e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.971324247231679e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,283.983642578125,283.21417236328125,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149617636197064e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.971324247231679e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558456918544394e-13,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,2.69418087015319e-13,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.989913361042165e-13,297.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,2.6941797859510175e-13,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,284.03350830078125,283.2480773925781,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.667324156344463e-12,9.149617636197064e-18,-1.6673332636427118e-12,1.2109647052477301e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.7868762348125535e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,297.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0,297.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0,290.91241455078125,294.1499938964844,284.0813293457031,283.279296875,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0438391687475625e-12,1.1190937260577876e-17,1.0438280014651857e-12,-1.4445393665962758e-12,0.0,0.0,0.0,0.0,60.0,3.625199695989068e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558456918544394e-13,297.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-2.69418087015319e-13,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.989913361042165e-13,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,-2.6941797859510175e-13,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.91241455078125,294.1499938964844,284.1703796386719,283.3331298828125,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.099496362011454e-12,1.0572524626924044e-17,1.0994857368301636e-12,2.369372872814553e-13,0.0,0.0,0.0,0.0,60.0,3.449860486171019e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558456918544394e-13,297.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-2.69418087015319e-13,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.989913361042165e-13,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,-2.6941797859510175e-13,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,-1.278002226615116e-12,290.91241455078125,294.1499938964844,284.1703796386719,283.3331298828125,282.38934326171875,279.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.099496362011454e-12,1.0572524626924044e-17,1.0994857368301636e-12,2.369372872814553e-13,0.0,0.0,0.0,0.0,60.0,3.449860486171019e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.050000000745058,4.016777535587046e-11,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.050000000745058,4.229863681537438e-11,297.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.050000000745058,3.1241641218482386e-11,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.050000000745058,4.2298622937586565e-11,297.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.050000000745058,2.0064634675964754e-10,290.91241455078125,291.1499938964844,284.25,283.3747863769531,282.38934326171875,279.7698059082031,290.3969421386719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2244199804919447e-10,5.076115986964516e-16,4.2244147069325767e-10,-9.69708757736498e-10,0.0,0.0,0.0,-2.371962182223797e-09,60.0,-9.06755360574607e-07,-0.0,-1.2489126701907931e-20,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.050000000745058,4.016777535587046e-11,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.050000000745058,4.229863681537438e-11,297.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.050000000745058,3.1241641218482386e-11,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.050000000745058,4.2298622937586565e-11,297.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.050000000745058,2.0064634675964754e-10,290.91241455078125,291.1499938964844,284.25,283.3747863769531,282.38934326171875,279.7698059082031,290.3969421386719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2244199804919447e-10,5.076115986964516e-16,4.2244147069325767e-10,-9.69708757736498e-10,0.0,0.0,0.0,-2.371962182223797e-09,60.0,-9.06755360574607e-07,-0.0,-1.2489126701907931e-20,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.609619140625,0.6340062618255615,0.050000000745058,0.0408405624330043,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097412109375,0.6340062618255615,0.050000000745058,0.0430070869624614,297.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6099548339844,0.6340062618255615,0.050000000745058,0.0317648872733116,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6096496582031,0.6340062618255615,0.050000000745058,0.0430070832371711,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097412109375,0.6340062618255615,0.050000000745058,0.2040070593357086,290.5502624511719,291.1499938964844,284.2872619628906,283.3920288085937,292.3725891113281,293.08465576171875,290.4412841796875,1.0,0.1097116097807884,0.0114838331937789,0.0114838331937789,1.0,1.0,-0.4351065456867218,8.584425472690782e-07,0.4351057112216949,-0.1324876099824905,0.0,0.0,0.0,10.185991287231444,60.0,381.8039245605469,-0.0,12.278836250305176,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.617431640625,0.6313337683677673,0.050000000745058,0.0452351793646812,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6174621582031,0.6313337683677673,0.050000000745058,0.0476348213851451,297.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6174621582031,0.6313337683677673,0.050000000745058,0.0351829193532466,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6174621582031,0.6313337683677673,0.050000000745058,0.0476348213851451,297.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6174621582031,0.6313337683677673,0.050000000745058,0.2259590923786163,290.6370544433594,291.1499938964844,284.324462890625,283.40850830078125,293.67333984375,296.4974365234375,290.8460693359375,1.0,0.121093712747097,0.0229676663875579,0.0229676663875579,1.0,1.0,-0.4819863438606262,3.56553800884285e-06,0.4819827675819397,-0.1438840329647064,0.0,0.0,0.0,12.500682830810549,60.0,814.3004150390625,-0.0,16.680971145629883,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
