time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031380,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32574462890625,0.5709877014160156,0.050000000745058,0.0456806793808937,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32574462890625,0.5709877014160156,0.050000000745058,0.0481039583683013,297.6944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32574462890625,0.5709877014160156,0.050000000745058,0.0355294197797775,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32574462890625,0.5709877014160156,0.050000000745058,0.0481039583683013,297.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32574462890625,0.5709877014160156,0.050000000745058,0.2281844615936279,291.3551330566406,291.1499938964844,284.3985595703125,283.43914794921875,293.6943054199219,296.64117431640625,291.4881286621094,1.0,0.1406052559614181,0.0459353327751159,0.0459353327751159,1.0,1.0,-0.4867365658283233,3.763507993426174e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012475967407227,60.0,803.6365356445312,-0.0,23.19175910949707,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32574462890625,0.5709877014160156,0.050000000745058,0.0456806793808937,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32574462890625,0.5709877014160156,0.050000000745058,0.0481039583683013,297.6944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32574462890625,0.5709877014160156,0.050000000745058,0.0355294197797775,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32574462890625,0.5709877014160156,0.050000000745058,0.0481039583683013,297.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32574462890625,0.5709877014160156,0.050000000745058,0.2281844615936279,291.3551330566406,291.1499938964844,284.3985595703125,283.43914794921875,293.6943054199219,296.64117431640625,291.4881286621094,1.0,0.1406052559614181,0.0459353327751159,0.0459353327751159,1.0,1.0,-0.4867365658283233,3.763507993426174e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012475967407227,60.0,803.6365356445312,-0.0,23.19175910949707,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5788879394531,0.5492412447929382,0.050000000745058,0.0458179302513599,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5788879394531,0.5492412447929382,0.050000000745058,0.0482484847307205,297.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5788879394531,0.5492412447929382,0.050000000745058,0.0356361679732799,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5788879394531,0.5492412447929382,0.050000000745058,0.0482484847307205,297.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5788879394531,0.5492412447929382,0.050000000745058,0.2288700491189956,291.6026306152344,291.1499938964844,284.4354858398437,283.453369140625,293.6944274902344,296.622802734375,291.71697998046875,1.0,0.1490137726068496,0.0574191659688949,0.0574191659688949,1.0,1.0,-0.4881990551948547,0.0001062694282154,0.4880928099155426,-0.145292043685913,0.0,0.0,0.0,23.679855346679688,60.0,729.7157592773438,-0.0,26.34632110595703,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8006896972656,0.5324389338493347,0.050000000745058,0.0459493920207023,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8006896972656,0.5324389338493347,0.050000000745058,0.0483869239687919,297.6690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8006896972656,0.5324389338493347,0.050000000745058,0.0357384160161018,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8006896972656,0.5324389338493347,0.050000000745058,0.0483869239687919,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8006896972656,0.5324389338493347,0.050000000745058,0.2295267283916473,291.8218688964844,291.1499938964844,284.47235107421875,283.46685791015625,293.6938781738281,296.6075134277344,291.9261474609375,1.0,0.1565811485052108,0.2459353357553482,0.2459353357553482,0.995497465133667,1.0,-0.489600121974945,0.0325613133609294,0.4570388197898865,-0.113335445523262,0.0,0.0,0.0,27.19929313659668,60.0,657.6128540039062,-0.0,29.380050659179688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1884765625,0.5095359086990356,0.050000000745058,0.0461895279586315,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1884765625,0.5095359086990356,0.050000000745058,0.0486397966742515,297.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1884765625,0.5095359086990356,0.050000000745058,0.0359251871705055,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1884765625,0.5095359086990356,0.050000000745058,0.0486397966742515,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1884765625,0.5095359086990356,0.050000000745058,0.2307262569665908,292.2059020996094,291.1499938964844,284.5458679199219,283.4918212890625,292.97265625,296.5853576660156,292.2852783203125,1.0,0.1694027185440063,0.6229676604270935,0.6229676604270935,0.9864924550056458,1.0,-0.4921590387821197,0.1863715499639511,0.3057875037193298,0.0391613021492958,0.0,0.0,0.0,33.64052200317383,60.0,439.1824035644531,-0.0,34.94685363769531,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1884765625,0.5095359086990356,0.050000000745058,0.0461895279586315,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1884765625,0.5095359086990356,0.050000000745058,0.0486397966742515,297.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1884765625,0.5095359086990356,0.050000000745058,0.0359251871705055,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1884765625,0.5095359086990356,0.050000000745058,0.0486397966742515,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1884765625,0.5095359086990356,0.050000000745058,0.2307262569665908,292.2059020996094,291.1499938964844,284.5458679199219,283.4918212890625,292.97265625,296.5853576660156,292.2852783203125,1.0,0.1694027185440063,0.6229676604270935,0.6229676604270935,0.9864924550056458,1.0,-0.4921590387821197,0.1863715499639511,0.3057875037193298,0.0391613021492958,0.0,0.0,0.0,33.64052200317383,60.0,439.1824035644531,-0.0,34.94685363769531,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689514160156,0.4954339563846588,0.050000000745058,0.046393509954214,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689514160156,0.4954339563846588,0.050000000745058,0.0488546006381511,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689514160156,0.4954339563846588,0.050000000745058,0.0360838398337364,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689514160156,0.4954339563846588,0.050000000745058,0.0488546006381511,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689514160156,0.4954339563846588,0.050000000745058,0.2317451983690261,292.2643127441406,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,296.5711364746094,292.23394775390625,1.0,0.1795581877231598,1.0,1.0,0.9774874448776244,1.0,-0.4943325221538543,0.2161083221435547,0.2782242000102997,0.0682125985622406,0.0,0.0,0.0,39.09870147705078,60.0,-41.62710571289063,-0.0,39.74161911010742,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689514160156,0.4954339563846588,0.050000000745058,0.046393509954214,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689514160156,0.4954339563846588,0.050000000745058,0.0488546006381511,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689514160156,0.4954339563846588,0.050000000745058,0.0360838398337364,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689514160156,0.4954339563846588,0.050000000745058,0.0488546006381511,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689514160156,0.4954339563846588,0.050000000745058,0.2317451983690261,292.2643127441406,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,296.5711364746094,292.23394775390625,1.0,0.1795581877231598,1.0,1.0,0.9774874448776244,1.0,-0.4943325221538543,0.2161083221435547,0.2782242000102997,0.0682125985622406,0.0,0.0,0.0,39.09870147705078,60.0,-41.62710571289063,-0.0,39.74161911010742,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.485763669013977,0.050000000745058,0.046562198549509,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.485763669013977,0.050000000745058,0.049032237380743,297.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.485763669013977,0.050000000745058,0.0362150445580482,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.485763669013977,0.050000000745058,0.049032237380743,297.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.485763669013977,0.050000000745058,0.2325878292322158,292.185791015625,290.6499938964844,284.6921081542969,283.5340881347656,291.9115295410156,296.5599975585937,292.17706298828125,1.0,0.187516376376152,1.0,1.0,0.931676983833313,1.0,-0.4961300492286682,0.2178939282894134,0.2782360911369324,0.0694987699389457,0.0,0.0,0.0,43.609130859375,48.0,-90.92676544189452,-0.0,43.74238204956055,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.485763669013977,0.050000000745058,0.046562198549509,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.485763669013977,0.050000000745058,0.049032237380743,297.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.485763669013977,0.050000000745058,0.0362150445580482,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.485763669013977,0.050000000745058,0.049032237380743,297.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.485763669013977,0.050000000745058,0.2325878292322158,292.185791015625,290.6499938964844,284.6921081542969,283.5340881347656,291.9115295410156,296.5599975585937,292.17706298828125,1.0,0.187516376376152,1.0,1.0,0.931676983833313,1.0,-0.4961300492286682,0.2178939282894134,0.2782360911369324,0.0694987699389457,0.0,0.0,0.0,43.609130859375,48.0,-90.92676544189452,-0.0,43.74238204956055,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557312011719,0.4834788739681244,0.050000000745058,0.0466043166816234,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557312011719,0.4834788739681244,0.050000000745058,0.0490765906870365,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557312011719,0.4834788739681244,0.050000000745058,0.0362478010356426,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557312011719,0.4834788739681244,0.050000000745058,0.0490765906870365,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557312011719,0.4834788739681244,0.050000000745058,0.2327982187271118,292.1542053222656,290.1499938964844,284.764892578125,283.5517272949219,291.9068603515625,296.5511779785156,292.1460266113281,1.0,0.1889606565237045,1.0,1.0,0.8858665227890015,1.0,-0.4965791404247284,0.2193748354911804,0.277204304933548,0.070780836045742,0.0,0.0,0.0,44.73476409912109,36.0,-85.380126953125,-0.0,44.745418548583984,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557312011719,0.4834788739681244,0.050000000745058,0.0466043166816234,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557312011719,0.4834788739681244,0.050000000745058,0.0490765906870365,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557312011719,0.4834788739681244,0.050000000745058,0.0362478010356426,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557312011719,0.4834788739681244,0.050000000745058,0.0490765906870365,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557312011719,0.4834788739681244,0.050000000745058,0.2327982187271118,292.1542053222656,290.1499938964844,284.764892578125,283.5517272949219,291.9068603515625,296.5511779785156,292.1460266113281,1.0,0.1889606565237045,1.0,1.0,0.8858665227890015,1.0,-0.4965791404247284,0.2193748354911804,0.277204304933548,0.070780836045742,0.0,0.0,0.0,44.73476409912109,36.0,-85.380126953125,-0.0,44.745418548583984,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.13873291015625,0.4846930205821991,0.050000000745058,0.0465818755328655,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.13873291015625,0.4846930205821991,0.050000000745058,0.049052957445383,297.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13873291015625,0.4846930205821991,0.050000000745058,0.0362303480505943,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13873291015625,0.4846930205821991,0.050000000745058,0.049052957445383,297.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.13873291015625,0.4846930205821991,0.050000000745058,0.2326861172914505,292.13702392578125,290.1499938964844,284.8012390136719,283.55975341796875,291.9000549316406,296.5475158691406,292.12799072265625,1.0,0.1877671927213668,1.0,1.0,0.8629612922668457,1.0,-0.4963401257991791,0.2201142013072967,0.2762259244918823,0.0715187340974807,0.0,0.0,0.0,44.13423538208008,36.0,-81.58552551269531,-0.0,44.210357666015625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200256347656,0.4871940016746521,0.050000000745058,0.0465361252427101,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200256347656,0.4871940016746521,0.050000000745058,0.0490047819912433,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200256347656,0.4871940016746521,0.050000000745058,0.0361947640776634,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200256347656,0.4871940016746521,0.050000000745058,0.0490047819912433,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200256347656,0.4871940016746521,0.050000000745058,0.2324575781822204,292.1181945800781,289.6499938964844,284.8375244140625,283.5672607421875,291.8774108886719,296.5442810058594,292.10821533203125,1.0,0.1854884922504425,1.0,1.0,0.8264479041099548,1.0,-0.4958527088165283,0.2215531468391418,0.2742995619773865,0.0730031058192253,0.0,0.0,0.0,42.91041564941406,25.0,-79.9604263305664,-0.0,43.12146759033203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0488565154373645,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0360852554440498,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711975097656,289.1499938964844,284.9100036621094,283.5808410644531,291.7786865234375,296.5390014648437,292.0569152832031,1.0,0.1785260438919067,1.0,1.0,0.7534211874008179,1.0,-0.4943525791168213,0.2262395173311233,0.2681130766868591,0.0778663828969001,0.0,0.0,0.0,39.14449691772461,25.0,-90.3885726928711,-0.0,39.78374862670898,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0488565154373645,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0360852554440498,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711975097656,289.1499938964844,284.9100036621094,283.5808410644531,291.7786865234375,296.5390014648437,292.0569152832031,1.0,0.1785260438919067,1.0,1.0,0.7534211874008179,1.0,-0.4943525791168213,0.2262395173311233,0.2681130766868591,0.0778663828969001,0.0,0.0,0.0,39.14449691772461,25.0,-90.3885726928711,-0.0,39.78374862670898,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.500083863735199,0.050000000745058,0.0463204383850097,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.500083863735199,0.050000000745058,0.0487776510417461,297.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.500083863735199,0.050000000745058,0.036027006804943,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.500083863735199,0.050000000745058,0.0487776510417461,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.500083863735199,0.050000000745058,0.2313801795244217,292.0313415527344,289.1499938964844,284.9554138183594,283.58843994140625,291.6675720214844,296.53631591796875,292.0128479003906,1.0,0.1750084310770034,1.0,1.0,0.7075912356376648,1.0,-0.4935543835163116,0.2313458323478698,0.2622085511684418,0.0830165967345237,0.0,0.0,0.0,37.14128875732422,25.0,-108.01897430419922,-0.0,38.01670455932617,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0462828464806079,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0487380661070346,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0359977707266807,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0487380661070346,297.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.231192409992218,292.0020446777344,288.6499938964844,284.9823608398437,283.5926208496094,291.5748291015625,296.5348815917969,291.9800720214844,1.0,0.1731411814689636,1.0,1.0,0.6803944706916809,1.0,-0.4931538105010986,0.2355498820543289,0.2576039433479309,0.0872174128890037,0.0,0.0,0.0,36.13584518432617,25.0,-124.36473846435548,-0.0,37.13214111328125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088969469070435,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088969469070435,0.050000000745058,0.0486483722925186,297.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088969469070435,0.050000000745058,0.0359315201640129,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088969469070435,0.050000000745058,0.0486483722925186,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088969469070435,0.050000000745058,0.23076693713665,291.8779296875,288.1499938964844,285.0546264648437,283.6028137207031,290.8074645996094,296.5314025878906,291.8262634277344,1.0,0.1688419878482818,1.0,1.0,0.5586123466491699,1.0,-0.4922461211681366,0.270757108926773,0.2214890271425247,0.1222458332777023,0.0,0.0,0.0,33.86049270629883,25.0,-271.4575500488281,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088969469070435,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088969469070435,0.050000000745058,0.0486483722925186,297.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088969469070435,0.050000000745058,0.0359315201640129,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088969469070435,0.050000000745058,0.0486483722925186,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.885986328125,0.5088969469070435,0.050000000745058,0.23076693713665,291.8779296875,288.1499938964844,285.0546264648437,283.6028137207031,290.8074645996094,296.5314025878906,291.8262634277344,1.0,0.1688419878482818,1.0,1.0,0.5586123466491699,1.0,-0.4922461211681366,0.270757108926773,0.2214890271425247,0.1222458332777023,0.0,0.0,0.0,33.86049270629883,25.0,-271.4575500488281,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776062011719,0.5143738389015198,0.050000000745058,0.0461308136582374,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776062011719,0.5143738389015198,0.050000000745058,0.0485779680311679,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776062011719,0.5143738389015198,0.050000000745058,0.0358795225620269,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776062011719,0.5143738389015198,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776062011719,0.5143738389015198,0.050000000745058,0.2304329574108123,291.5572814941406,287.6499938964844,285.1268615722656,283.611572265625,289.2286682128906,296.5273742675781,291.4352722167969,1.0,0.1654064357280731,1.0,1.0,0.4368302524089813,1.0,-0.4915336966514587,0.3375675678253174,0.1539661288261413,0.1886621117591858,0.0,0.0,0.0,32.079132080078125,25.0,-622.808837890625,-0.0,33.590789794921875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776062011719,0.5143738389015198,0.050000000745058,0.0461308136582374,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776062011719,0.5143738389015198,0.050000000745058,0.0485779680311679,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776062011719,0.5143738389015198,0.050000000745058,0.0358795225620269,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776062011719,0.5143738389015198,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5776062011719,0.5143738389015198,0.050000000745058,0.2304329574108123,291.5572814941406,287.6499938964844,285.1268615722656,283.611572265625,289.2286682128906,296.5273742675781,291.4352722167969,1.0,0.1654064357280731,1.0,1.0,0.4368302524089813,1.0,-0.4915336966514587,0.3375675678253174,0.1539661288261413,0.1886621117591858,0.0,0.0,0.0,32.079132080078125,25.0,-622.808837890625,-0.0,33.590789794921875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.310546875,0.5168320536613464,0.050000000745058,0.0461028590798378,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.310546875,0.5168320536613464,0.050000000745058,0.0485485307872295,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.310546875,0.5168320536613464,0.050000000745058,0.0358577780425548,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.310546875,0.5168320536613464,0.050000000745058,0.0485485307872295,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.310546875,0.5168320536613464,0.050000000745058,0.230293333530426,291.2823486328125,287.6499938964844,285.1629638671875,283.615478515625,288.27056884765625,296.52447509765625,291.11932373046875,1.0,0.1639543324708938,1.0,1.0,0.3759391903877258,1.0,-0.4912358522415161,0.3764484524726867,0.1147873848676681,0.2272991836071014,0.0,0.0,0.0,31.33574867248535,25.0,-841.0376586914062,-0.0,32.94783401489258,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9647827148437,0.5191137194633484,0.050000000745058,0.0460779517889022,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9647827148437,0.5191137194633484,0.050000000745058,0.0485223047435283,297.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9647827148437,0.5191137194633484,0.050000000745058,0.0358384065330028,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9647827148437,0.5191137194633484,0.050000000745058,0.0485223047435283,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9647827148437,0.5191137194633484,0.050000000745058,0.2301689088344574,290.9290466308594,287.1499938964844,285.19903564453125,283.6190795898437,287.28497314453125,296.5206298828125,290.7292175292969,1.0,0.1626526415348053,1.0,1.0,0.3055820167064667,1.0,-0.4909704625606537,0.4163418114185333,0.0746286287903785,0.2669326364994049,0.0,0.0,0.0,30.674087524414062,25.0,-1054.1595458984375,-0.0,32.377323150634766,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0910339355469,0.5231366157531738,0.050000000745058,0.0460362806916236,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0910339355469,0.5231366157531738,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0910339355469,0.5231366157531738,0.050000000745058,0.0358059965074062,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0910339355469,0.5231366157531738,0.050000000745058,0.0484784170985221,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0910339355469,0.5231366157531738,0.050000000745058,0.2299607396125793,290.04571533203125,286.6499938964844,285.271240234375,283.6255187988281,285.98046875,296.50909423828125,289.8114624023437,1.0,0.160437062382698,1.0,1.0,0.1648677140474319,1.0,-0.4905266165733337,0.4656871855258941,0.0248394347727298,0.3158866167068481,0.0,0.0,0.0,29.56447982788086,25.0,-1297.3326416015625,-0.0,31.41930389404297,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0910339355469,0.5231366157531738,0.050000000745058,0.0460362806916236,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0910339355469,0.5231366157531738,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0910339355469,0.5231366157531738,0.050000000745058,0.0358059965074062,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0910339355469,0.5231366157531738,0.050000000745058,0.0484784170985221,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0910339355469,0.5231366157531738,0.050000000745058,0.2299607396125793,290.04571533203125,286.6499938964844,285.271240234375,283.6255187988281,285.98046875,296.50909423828125,289.8114624023437,1.0,0.160437062382698,1.0,1.0,0.1648677140474319,1.0,-0.4905266165733337,0.4656871855258941,0.0248394347727298,0.3158866167068481,0.0,0.0,0.0,29.56447982788086,25.0,-1297.3326416015625,-0.0,31.41930389404297,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5120544433594,0.525341808795929,0.1331988126039505,0.046014554798603,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5120544433594,0.525341808795929,0.050000000745058,0.0484555400907993,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5120544433594,0.5255531072616577,0.1234334632754325,0.0358250886201858,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5120544433594,0.525341808795929,0.050000000745058,0.0484555400907993,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5120544433594,0.525341808795929,0.050000000745058,0.2298522144556045,289.46728515625,286.6499938964844,285.3165588378906,283.62908935546875,285.39111328125,296.4992370605469,289.2378234863281,1.0,0.1592714786529541,1.0,1.0,0.0765585228800773,1.0,-0.4903355836868286,0.4894124567508697,0.0009231346193701,0.3393784761428833,0.0,0.0,0.0,28.985837936401367,25.0,-1326.2900390625,-0.0,30.92400550842285,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0541687011719,0.7381271123886108,0.1325600892305374,0.1046875789761543,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1424560546875,0.5519324541091919,0.050000000745058,0.0482285022735595,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0600280761719,0.7234171628952026,0.1229208260774612,0.0762891992926597,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1424560546875,0.5519324541091919,0.050000000745058,0.0482285022735595,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1424560546875,0.5519324541091919,0.050000000745058,0.2287752479314804,289.0710144042969,286.1499938964844,285.34344482421875,283.63104248046875,285.34014892578125,296.4926147460937,288.818603515625,1.0,0.1601785272359848,1.0,1.0,0.0241534076631069,1.0,-0.6074317693710327,0.6074193120002747,1.2430764400050975e-05,0.4311338067054748,0.0,0.0,0.0,24.17277717590332,45.0,-1424.4888916015625,-0.0,37.78956604003906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0693664550781,0.7457900047302246,0.1238496080040931,0.114278145134449,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1596984863281,0.5399715900421143,0.050000000745058,0.0483206398785114,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732116699219,0.7307674884796143,0.1162328869104385,0.0832587927579879,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1596984863281,0.5399715900421143,0.050000000745058,0.0483206398785114,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1596984863281,0.5399715900421143,0.050000000745058,0.2292122989892959,288.0899658203125,286.1499938964844,285.40753173828125,283.6353454589844,285.40118408203125,296.4725036621094,287.9308166503906,1.0,0.1678586900234222,1.0,1.0,0.0155868241563439,1.0,-0.6280968189239502,0.6280936598777771,3.183270564477425e-06,0.4480649530887604,0.0,0.0,0.0,26.693994522094727,45.0,-1243.8431396484375,-0.0,42.67973709106445,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9794311523437,0.7403293251991272,0.1229578405618667,0.1134107112884521,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0632019042969,0.5366061925888062,0.050000000745058,0.0483491905033588,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.98297119140625,0.7257654070854187,0.1154809668660163,0.0827189236879348,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0632019042969,0.5366061925888062,0.050000000745058,0.0483491905033588,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0632019042969,0.5366061925888062,0.050000000745058,0.2293477356433868,287.9984130859375,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,296.4696044921875,287.8482666015625,1.0,0.1691700518131256,1.0,1.0,0.0144920451566576,1.0,-0.6266390681266785,0.626636266708374,2.79823029813997e-06,0.446867436170578,0.0,0.0,0.0,27.403778076171875,33.0,-1201.05322265625,-0.0,43.271881103515625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626525878906,0.7244721055030823,0.1190552115440368,0.1093840152025222,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6240539550781,0.5295291543006897,0.050000000745058,0.0484136752784252,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5653076171875,0.7105337381362915,0.112124964594841,0.080094926059246,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6240539550781,0.5295291543006897,0.050000000745058,0.0484136752784252,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6240539550781,0.5295291543006897,0.050000000745058,0.2296536266803741,287.576416015625,286.1499938964844,285.4601135253906,283.6385192871094,285.45361328125,296.45343017578125,287.4562683105469,1.0,0.1708648800849914,1.0,1.0,0.0085652554407715,1.0,-0.6191788911819458,0.619177520275116,1.3735462971453671e-06,0.4407580494880676,0.0,0.0,0.0,28.96972274780273,33.0,-983.26416015625,-0.0,44.07799911499024,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3411865234375,0.7193997502326965,0.1173656657338142,0.1075290292501449,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39459228515625,0.5284340381622314,0.050000000745058,0.0484242588281631,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3435363769531,0.7052693367004395,0.110581062734127,0.0788261294364929,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.39459228515625,0.5284340381622314,0.050000000745058,0.0484242588281631,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.39459228515625,0.5284340381622314,0.050000000745058,0.2297038435935974,287.3529968261719,286.25,285.48809814453125,283.64013671875,285.4815368652344,296.44293212890625,287.24560546875,1.0,0.1708424985408783,1.0,1.0,0.0048306817188858,1.0,-0.6155152320861816,0.61551433801651,8.681342933414271e-07,0.4377570450305938,0.0,0.0,0.0,29.205060958862305,25.0,-863.349853515625,-0.0,43.904930114746094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.076416015625,0.7695425152778625,0.1159992292523384,0.1055068224668502,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.12762451171875,0.5791686177253723,0.050000000745058,0.0480561032891273,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788879394531,0.7545708417892456,0.1091944053769111,0.0773227736353874,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12762451171875,0.5791686177253723,0.050000000745058,0.0480561032891273,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1073303222656,0.6841827034950256,0.1098510101437568,0.3689901530742645,287.0803527832031,286.25,285.5243225097656,283.64215087890625,285.5186462402344,296.427001953125,286.9716186523437,1.0,0.1725939661264419,1.0,1.0,0.0,1.0,-0.7773564457893372,0.7773557901382446,6.556842890859116e-07,0.5660015940666199,0.0,0.0,0.0,21.36118698120117,25.0,-789.1192016601562,-0.0,55.076637268066406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70556640625,0.8499624133110046,0.1148840487003326,0.104199394583702,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77264404296875,0.6447996497154236,0.050000000745058,0.0477617122232914,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7087097167969,0.8336265683174133,0.107857622206211,0.0762220919132232,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.77264404296875,0.6447996497154236,0.050000000745058,0.0477617122232914,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7103576660156,0.8287773728370667,0.1058833971619606,0.4804332554340362,286.6985778808594,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,296.3733215332031,286.6153564453125,1.0,0.1755726188421249,1.0,1.0,0.0,1.0,-0.9077156782150269,0.9077149033546448,7.938396038298379e-07,0.6745855808258057,0.0,0.0,0.0,15.34758186340332,25.0,-762.483642578125,-0.0,66.37114715576172,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
