time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033420,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111877441406,0.7909250855445862,0.1130053550004959,0.1024549603462219,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381042480469,0.6034849286079407,0.050000000745058,0.0479314923286438,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3126220703125,0.772217869758606,0.1049498692154884,0.0742847248911857,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381042480469,0.6034849286079407,0.050000000745058,0.0479314923286438,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.313720703125,0.75850909948349,0.0983910411596298,0.45208939909935,286.3087158203125,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,296.2699584960937,286.2721862792969,1.0,0.1784071028232574,1.0,1.0,0.0,1.0,-0.8696972131729126,0.8696964383125305,7.441810225827794e-07,0.6434611082077026,0.0,0.0,0.0,19.22158432006836,25.0,-473.38519287109375,-0.0,65.97347259521484,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111877441406,0.7909250855445862,0.1130053550004959,0.1024549603462219,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381042480469,0.6034849286079407,0.050000000745058,0.0479314923286438,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3126220703125,0.772217869758606,0.1049498692154884,0.0742847248911857,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381042480469,0.6034849286079407,0.050000000745058,0.0479314923286438,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.313720703125,0.75850909948349,0.0983910411596298,0.45208939909935,286.3087158203125,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,296.2699584960937,286.2721862792969,1.0,0.1784071028232574,1.0,1.0,0.0,1.0,-0.8696972131729126,0.8696964383125305,7.441810225827794e-07,0.6434611082077026,0.0,0.0,0.0,19.22158432006836,25.0,-473.38519287109375,-0.0,65.97347259521484,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.7707428336143494,0.112584039568901,0.101964846253395,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962280273437,0.5878613591194153,0.050000000745058,0.0480085015296936,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1780700683594,0.7511615753173828,0.1036820411682128,0.073345236480236,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962280273437,0.5878613591194153,0.050000000745058,0.0480085015296936,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1792907714844,0.7335751056671143,0.0952938944101333,0.4368279576301574,286.1753234863281,286.45001220703125,285.6762390136719,283.650146484375,285.6714782714844,296.2284545898437,286.147705078125,1.0,0.1793900579214096,1.0,1.0,0.0,1.0,-0.8498467803001404,0.8498460054397583,7.189325401668611e-07,0.627056360244751,0.0,0.0,0.0,20.951316833496094,25.0,-345.7704162597656,-0.0,65.31566619873047,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.7617892622947693,0.1124915778636932,0.1018336564302444,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.580300509929657,0.050000000745058,0.0480490736663341,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10650634765625,0.7415120005607605,0.1029975041747093,0.0728310793638229,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.580300509929657,0.050000000745058,0.0480490736663341,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1076965332031,0.7215861082077026,0.0935776233673095,0.4283812940120697,286.10430908203125,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,296.2060852050781,286.08184814453125,1.0,0.1798808276653289,1.0,1.0,0.0,1.0,-0.839030921459198,0.8390302062034607,7.05379250121041e-07,0.6180920004844666,0.0,0.0,0.0,21.859973907470703,25.0,-275.7370300292969,-0.0,64.90812683105469,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.7497563362121582,0.112700842320919,0.1019437536597251,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.56901615858078,0.050000000745058,0.0481144972145557,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937744140625,0.7274180054664612,0.1018334105610847,0.0719643831253051,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.56901615858078,0.050000000745058,0.0481144972145557,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.7013435959815979,0.0906064435839653,0.4138029813766479,285.9925842285156,286.54998779296875,285.77392578125,283.6555480957031,285.7689819335937,296.169189453125,285.9796142578125,1.0,0.1805935204029083,1.0,1.0,0.0,1.0,-0.8207803964614868,0.8207797408103943,6.828200866948464e-07,0.6029052734375,0.0,0.0,0.0,23.318214416503903,25.0,-155.9788055419922,-0.0,64.1158218383789,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.749178946018219,0.1127361953258514,0.1019704267382621,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.5684131979942322,0.050000000745058,0.0481181778013706,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98779296875,0.726658284664154,0.1017643734812736,0.0719130262732505,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.5684131979942322,0.050000000745058,0.0481181778013706,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886474609375,0.70015549659729,0.0904275402426719,0.4129276871681213,285.98663330078125,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,296.16705322265625,285.9742736816406,1.0,0.1806288063526153,1.0,1.0,0.0,1.0,-0.8197093605995178,0.8197087049484253,6.815076289967692e-07,0.6020106673240662,0.0,0.0,0.0,23.399822235107425,25.0,-148.85255432128906,-0.0,64.06387329101562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289855957031,0.7438527941703796,0.1134934276342392,0.1025804281234741,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93280029296875,0.5619985461235046,0.050000000745058,0.0481586419045925,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293212890625,0.7183547019958496,0.1009707003831863,0.0713187083601951,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93280029296875,0.5619985461235046,0.050000000745058,0.0481586419045925,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92974853515625,0.6868728995323181,0.0883067771792411,0.4025802910327911,285.9288330078125,286.75,285.85223388671875,283.6603698730469,285.84716796875,296.14337158203125,285.9237976074219,1.0,0.1809555441141128,1.0,1.0,0.0,1.0,-0.8074049949645996,0.8074042797088623,6.665154046459065e-07,0.591698944568634,0.0,0.0,0.0,24.291730880737305,25.0,-65.62957000732422,-0.0,63.40631103515625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289855957031,0.7438527941703796,0.1134934276342392,0.1025804281234741,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93280029296875,0.5619985461235046,0.050000000745058,0.0481586419045925,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293212890625,0.7183547019958496,0.1009707003831863,0.0713187083601951,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93280029296875,0.5619985461235046,0.050000000745058,0.0481586419045925,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92974853515625,0.6868728995323181,0.0883067771792411,0.4025802910327911,285.9288330078125,286.75,285.85223388671875,283.6603698730469,285.84716796875,296.14337158203125,285.9237976074219,1.0,0.1809555441141128,1.0,1.0,0.0,1.0,-0.8074049949645996,0.8074042797088623,6.665154046459065e-07,0.591698944568634,0.0,0.0,0.0,24.291730880737305,25.0,-65.62957000732422,-0.0,63.40631103515625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91656494140625,0.7427840232849121,0.114028126001358,0.1030278876423835,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185485839844,0.5599929094314575,0.050000000745058,0.0481718145310878,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167175292969,0.715619683265686,0.1006957441568374,0.0711094364523887,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185485839844,0.5599929094314575,0.050000000745058,0.0481718145310878,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.6823337078094482,0.087507240474224,0.3986966013908386,285.91650390625,286.75,285.8889465332031,283.6628723144531,285.88385009765625,296.1354064941406,285.91424560546875,1.0,0.1810214966535568,1.0,1.0,0.0,1.0,-0.8030608296394348,0.8030601739883423,6.612604011024814e-07,0.5880441665649414,0.0,0.0,0.0,24.57863998413086,25.0,-35.23293685913086,-0.0,63.137020111083984,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126892089844,0.7424502372741699,0.1146512851119041,0.1035567075014114,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.5585232973098755,0.050000000745058,0.0481816343963146,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.7135505080223083,0.1004859060049057,0.0709471106529235,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.5585232973098755,0.050000000745058,0.0481816343963146,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.6787653565406799,0.0868347138166427,0.3954388499259949,285.9126892089844,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,296.1292724609375,285.9128112792969,1.0,0.1810453385114669,1.0,1.0,0.0,1.0,-0.7996139526367188,0.7996132969856262,6.571074777639296e-07,0.5851436257362366,0.0,0.0,0.0,24.79045486450196,25.0,-10.377548217773438,-0.0,62.90248107910156,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.925048828125,0.7433923482894897,0.1161229088902473,0.104822888970375,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.5567062497138977,0.050000000745058,0.0481939874589443,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248046875,0.7109054923057556,0.100224420428276,0.0707370787858963,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.5567062497138977,0.050000000745058,0.0481939874589443,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245300292969,0.6737090349197388,0.085775576531887,0.3903259932994842,285.9250793457031,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,296.1211242675781,285.9288330078125,1.0,0.181013286113739,1.0,1.0,0.0,1.0,-0.7947741746902466,0.794773519039154,6.513117796203005e-07,0.5810888409614563,0.0,0.0,0.0,25.051834106445312,25.0,26.75319480895996,-0.0,62.52574157714844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.925048828125,0.7433923482894897,0.1161229088902473,0.104822888970375,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.5567062497138977,0.050000000745058,0.0481939874589443,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248046875,0.7109054923057556,0.100224420428276,0.0707370787858963,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.5567062497138977,0.050000000745058,0.0481939874589443,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245300292969,0.6737090349197388,0.085775576531887,0.3903259932994842,285.9250793457031,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,296.1211242675781,285.9288330078125,1.0,0.181013286113739,1.0,1.0,0.0,1.0,-0.7947741746902466,0.794773519039154,6.513117796203005e-07,0.5810888409614563,0.0,0.0,0.0,25.051834106445312,25.0,26.75319480895996,-0.0,62.52574157714844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458495497703552,0.1178429350256919,0.1063199490308761,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558740496635437,0.050000000745058,0.0481997244060039,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.7096894979476929,0.1001273542642593,0.0706467404961586,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558740496635437,0.050000000745058,0.0481997244060039,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95623779296875,0.6705316305160522,0.0849913284182548,0.3865540027618408,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,296.1168212890625,285.9635314941406,1.0,0.1809273362159729,1.0,1.0,0.0,1.0,-0.7919487953186035,0.791948139667511,6.479695002781227e-07,0.5787705779075623,0.0,0.0,0.0,25.1678466796875,25.0,51.81753921508789,-0.0,62.25749206542969,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458495497703552,0.1178429350256919,0.1063199490308761,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558740496635437,0.050000000745058,0.0481997244060039,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.7096894979476929,0.1001273542642593,0.0706467404961586,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558740496635437,0.050000000745058,0.0481997244060039,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95623779296875,0.6705316305160522,0.0849913284182548,0.3865540027618408,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,296.1168212890625,285.9635314941406,1.0,0.1809273362159729,1.0,1.0,0.0,1.0,-0.7919487953186035,0.791948139667511,6.479695002781227e-07,0.5787705779075623,0.0,0.0,0.0,25.1678466796875,25.0,51.81753921508789,-0.0,62.25749206542969,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.7493302226066589,0.1197622939944267,0.1080022975802421,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556362271308899,0.050000000745058,0.0482013747096061,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094235420227051,0.1001520082354545,0.0706452876329422,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556362271308899,0.050000000745058,0.0482013747096061,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6685397624969482,0.0843954980373382,0.3836937248706817,286.0030822753906,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,296.1149597167969,286.0111083984375,1.0,0.1808292865753173,1.0,1.0,0.0,1.0,-0.7905369997024536,0.7905363440513611,6.463479280682805e-07,0.5776915550231934,0.0,0.0,0.0,25.196069717407227,25.0,68.83525848388672,-0.0,62.0838508605957,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.7493302226066589,0.1197622939944267,0.1080022975802421,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556362271308899,0.050000000745058,0.0482013747096061,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094235420227051,0.1001520082354545,0.0706452876329422,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556362271308899,0.050000000745058,0.0482013747096061,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6685397624969482,0.0843954980373382,0.3836937248706817,286.0030822753906,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,296.1149597167969,286.0111083984375,1.0,0.1808292865753173,1.0,1.0,0.0,1.0,-0.7905369997024536,0.7905363440513611,6.463479280682805e-07,0.5776915550231934,0.0,0.0,0.0,25.196069717407227,25.0,68.83525848388672,-0.0,62.0838508605957,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535365223884583,0.1218462288379669,0.1098370850086212,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557617545127869,0.050000000745058,0.0482005104422569,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097886204719543,0.1002686396241188,0.0707109421491622,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557617545127869,0.050000000745058,0.0482005104422569,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.667319655418396,0.0839338824152946,0.3814775049686432,286.0583190917969,287.25,286.2229309082031,283.6969909667969,286.2176208496094,296.1146850585937,286.0675354003906,1.0,0.1807440519332885,1.0,1.0,0.0,1.0,-0.7901557087898254,0.7901550531387329,6.459826522586809e-07,0.5775284171104431,0.0,0.0,0.0,25.17205238342285,25.0,80.47537231445312,-0.0,61.994510650634766,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535365223884583,0.1218462288379669,0.1098370850086212,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557617545127869,0.050000000745058,0.0482005104422569,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097886204719543,0.1002686396241188,0.0707109421491622,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557617545127869,0.050000000745058,0.0482005104422569,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.667319655418396,0.0839338824152946,0.3814775049686432,286.0583190917969,287.25,286.2229309082031,283.6969909667969,286.2176208496094,296.1146850585937,286.0675354003906,1.0,0.1807440519332885,1.0,1.0,0.0,1.0,-0.7901557087898254,0.7901550531387329,6.459826522586809e-07,0.5775284171104431,0.0,0.0,0.0,25.17205238342285,25.0,80.47537231445312,-0.0,61.994510650634766,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558521032333374,0.1229423508048057,0.110804408788681,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559154152870178,0.050000000745058,0.0481994487345218,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.71014004945755,0.1003549993038177,0.0707641616463661,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559154152870178,0.050000000745058,0.0481994487345218,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868530273437,0.6669173836708069,0.0837423279881477,0.3805563449859619,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,296.1149597167969,286.0982360839844,1.0,0.1807110160589218,1.0,1.0,0.0,1.0,-0.7902723550796509,0.7902716994285583,6.461751809183625e-07,0.5777216553688049,0.0,0.0,0.0,25.147565841674805,25.0,84.85157012939453,-0.0,61.97904968261719,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.758285641670227,0.1240713223814964,0.1118019446730613,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.55611252784729,0.050000000745058,0.0481980852782726,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119384765625,0.7105767726898193,0.1004573702812194,0.0708289891481399,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.55611252784729,0.050000000745058,0.0481980852782726,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.6666222810745239,0.0835724771022796,0.3797380030155182,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,296.1154479980469,286.13018798828125,1.0,0.1806860417127609,1.0,1.0,0.0,1.0,-0.790561854839325,0.7905611991882324,6.465789397225308e-07,0.5780695676803589,0.0,0.0,0.0,25.117481231689453,25.0,88.50119018554688,-0.0,61.98192596435547,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.763456404209137,0.1264211535453796,0.1138811483979225,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566020607948303,0.050000000745058,0.0481947176158428,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116503119468689,0.1007046326994896,0.0709893405437469,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566020607948303,0.050000000745058,0.0481947176158428,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662901043891907,0.0832887664437294,0.378365010023117,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,296.1169128417969,286.1971435546875,1.0,0.1806634813547134,1.0,1.0,0.0,1.0,-0.7915936708450317,0.7915930151939392,6.479388048319379e-07,0.5791677236557007,0.0,0.0,0.0,25.04596328735352,25.0,94.1220932006836,-0.0,62.0401611328125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.763456404209137,0.1264211535453796,0.1138811483979225,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566020607948303,0.050000000745058,0.0481947176158428,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116503119468689,0.1007046326994896,0.0709893405437469,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566020607948303,0.050000000745058,0.0481947176158428,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662901043891907,0.0832887664437294,0.378365010023117,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,296.1169128417969,286.1971435546875,1.0,0.1806634813547134,1.0,1.0,0.0,1.0,-0.7915936708450317,0.7915930151939392,6.479388048319379e-07,0.5791677236557007,0.0,0.0,0.0,25.04596328735352,25.0,94.1220932006836,-0.0,62.0401611328125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689666152000427,0.1288841515779495,0.1160635873675346,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571781396865845,0.050000000745058,0.0481907725334167,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129220366477966,0.101001426577568,0.0711852461099624,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571781396865845,0.050000000745058,0.0481907725334167,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662253141403198,0.0830679461359977,0.3772862553596496,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,296.1188049316406,286.2671813964844,1.0,0.1806802451610565,1.0,1.0,0.0,1.0,-0.7931438088417053,0.7931431531906128,6.499294045170245e-07,0.5807193517684937,0.0,0.0,0.0,24.965620040893555,25.0,98.14250183105467,-0.0,62.16427612304688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689666152000427,0.1288841515779495,0.1160635873675346,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571781396865845,0.050000000745058,0.0481907725334167,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129220366477966,0.101001426577568,0.0711852461099624,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571781396865845,0.050000000745058,0.0481907725334167,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662253141403198,0.0830679461359977,0.3772862553596496,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,296.1188049316406,286.2671813964844,1.0,0.1806802451610565,1.0,1.0,0.0,1.0,-0.7931438088417053,0.7931431531906128,6.499294045170245e-07,0.5807193517684937,0.0,0.0,0.0,24.965620040893555,25.0,98.14250183105467,-0.0,62.16427612304688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.774759829044342,0.1314526349306106,0.1183418706059455,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578107237815857,0.050000000745058,0.0481864623725414,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143400311470032,0.1013420447707176,0.0714123919606208,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578107237815857,0.050000000745058,0.0481864623725414,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663689613342285,0.0829003751277923,0.376454621553421,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,296.1210021972656,286.3395690917969,1.0,0.1807380616664886,1.0,1.0,0.0436584018170833,1.0,-0.7951422333717346,0.7950714230537415,7.076623296597973e-05,0.5826098322868347,0.0,0.0,0.0,24.881298065185547,25.0,101.25682830810548,-0.0,62.35063552856445,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.774759829044342,0.1314526349306106,0.1183418706059455,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578107237815857,0.050000000745058,0.0481864623725414,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143400311470032,0.1013420447707176,0.0714123919606208,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578107237815857,0.050000000745058,0.0481864623725414,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663689613342285,0.0829003751277923,0.376454621553421,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,296.1210021972656,286.3395690917969,1.0,0.1807380616664886,1.0,1.0,0.0436584018170833,1.0,-0.7951422333717346,0.7950714230537415,7.076623296597973e-05,0.5826098322868347,0.0,0.0,0.0,24.881298065185547,25.0,101.25682830810548,-0.0,62.35063552856445,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046325683594,0.7807920575141907,0.1341237127780914,0.1207122430205345,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584790110588074,0.050000000745058,0.0481819435954093,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158713340759277,0.1017242968082428,0.0716685950756073,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584790110588074,0.050000000745058,0.0481819435954093,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666833162307739,0.0827808007597923,0.3758419752120971,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6245422363281,296.1234130859375,286.4166564941406,1.0,0.1808376014232635,1.0,1.0,0.0873168036341667,1.0,-0.7975483536720276,0.7951253652572632,0.0024229681584984,0.582633912563324,0.0,0.0,0.0,24.796276092529297,25.0,110.08551025390624,-0.0,62.59707260131836,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046325683594,0.7807920575141907,0.1341237127780914,0.1207122430205345,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584790110588074,0.050000000745058,0.0481819435954093,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158713340759277,0.1017242968082428,0.0716685950756073,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584790110588074,0.050000000745058,0.0481819435954093,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666833162307739,0.0827808007597923,0.3758419752120971,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6245422363281,296.1234130859375,286.4166564941406,1.0,0.1808376014232635,1.0,1.0,0.0873168036341667,1.0,-0.7975483536720276,0.7951253652572632,0.0024229681584984,0.582633912563324,0.0,0.0,0.0,24.796276092529297,25.0,110.08551025390624,-0.0,62.59707260131836,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4499206542969,0.7838869094848633,0.1355037987232208,0.1219340935349464,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.44024658203125,0.5588175058364868,0.050000000745058,0.0481796637177467,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.447998046875,0.7166730761528015,0.101934939622879,0.0718087181448936,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44024658203125,0.5588175058364868,0.050000000745058,0.0481796637177467,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4462280273437,0.6668960452079773,0.0827409550547599,0.3756186068058014,286.4490966796875,287.75,286.6417236328125,283.7778625488281,286.7330322265625,296.12469482421875,286.4652099609375,1.0,0.1809027194976806,1.0,1.0,0.1091460064053535,1.0,-0.7989093661308289,0.7904001474380493,0.0085091916844248,0.5779158473014832,0.0,0.0,0.0,24.75433921813965,25.0,130.77633666992188,-0.0,62.74311828613281,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5130920410156,0.7870554327964783,0.1369329988956451,0.1231906563043594,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989929199219,0.5591606497764587,0.050000000745058,0.0481773614883422,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5101318359375,0.7175166010856628,0.1021710112690925,0.0719619318842887,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989929199219,0.5591606497764587,0.050000000745058,0.0481773614883422,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50750732421875,0.6671615242958069,0.0827231481671333,0.3754726648330688,286.51177978515625,287.8500061035156,286.68023681640625,283.7854309082031,286.9476013183594,296.1260986328125,286.53680419921875,1.0,0.1809781193733215,1.0,1.0,0.1343270987272262,1.0,-0.8004205822944641,0.7770928740501404,0.0233277026563882,0.5646452307701111,0.0,0.0,0.0,24.711902618408203,25.0,184.3937530517578,-0.0,62.907745361328125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7480163574219,0.7941822409629822,0.1401073187589645,0.1259277015924453,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7196960449219,0.5601255893707275,0.050000000745058,0.0481709279119968,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7422180175781,0.7197842597961426,0.1028299629688263,0.0723675861954689,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7196960449219,0.5601255893707275,0.050000000745058,0.0481709279119968,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369689941406,0.6683021187782288,0.0828366950154304,0.3756955862045288,286.7452697753906,287.95001220703125,286.75738525390625,283.8001708984375,287.40826416015625,296.1300048828125,286.78765869140625,1.0,0.1811742484569549,1.0,1.0,0.1846892535686493,1.0,-0.804443895816803,0.7521607875823975,0.0522831156849861,0.53962242603302,0.0,0.0,0.0,24.59186363220215,25.0,327.3870849609375,-0.0,63.34312438964844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7480163574219,0.7941822409629822,0.1401073187589645,0.1259277015924453,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7196960449219,0.5601255893707275,0.050000000745058,0.0481709279119968,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7422180175781,0.7197842597961426,0.1028299629688263,0.0723675861954689,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7196960449219,0.5601255893707275,0.050000000745058,0.0481709279119968,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369689941406,0.6683021187782288,0.0828366950154304,0.3756955862045288,286.7452697753906,287.95001220703125,286.75738525390625,283.8001708984375,287.40826416015625,296.1300048828125,286.78765869140625,1.0,0.1811742484569549,1.0,1.0,0.1846892535686493,1.0,-0.804443895816803,0.7521607875823975,0.0522831156849861,0.53962242603302,0.0,0.0,0.0,24.59186363220215,25.0,327.3870849609375,-0.0,63.34312438964844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0285949707031,0.8028627634048462,0.1437602490186691,0.1290942579507827,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.997802734375,0.5616673231124878,0.050000000745058,0.0481607839465141,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02215576171875,0.7232459187507629,0.1037913188338279,0.0729811787605285,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.997802734375,0.5616673231124878,0.050000000745058,0.0481607839465141,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164794921875,0.6707281470298767,0.0832012444734573,0.3770064115524292,287.025390625,288.04998779296875,286.8346862792969,283.814453125,287.8075256347656,296.1358947753906,287.0712585449219,1.0,0.1814647316932678,1.0,1.0,0.2350514233112335,1.0,-0.8105289936065674,0.7316172122955322,0.0789117664098739,0.5185974836349487,0.0,0.0,0.0,24.40009880065918,25.0,396.11962890625,-0.0,64.00028991699219,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0285949707031,0.8028627634048462,0.1437602490186691,0.1290942579507827,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.997802734375,0.5616673231124878,0.050000000745058,0.0481607839465141,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02215576171875,0.7232459187507629,0.1037913188338279,0.0729811787605285,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.997802734375,0.5616673231124878,0.050000000745058,0.0481607839465141,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164794921875,0.6707281470298767,0.0832012444734573,0.3770064115524292,287.025390625,288.04998779296875,286.8346862792969,283.814453125,287.8075256347656,296.1358947753906,287.0712585449219,1.0,0.1814647316932678,1.0,1.0,0.2350514233112335,1.0,-0.8105289936065674,0.7316172122955322,0.0789117664098739,0.5185974836349487,0.0,0.0,0.0,24.40009880065918,25.0,396.11962890625,-0.0,64.00028991699219,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
