time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035460,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.35504150390625,0.8127431869506836,0.1479353010654449,0.1327002495527267,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.318603515625,0.5636985898017883,0.050000000745058,0.0481476448476314,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3473205566406,0.7277339696884155,0.1050281748175621,0.0737847909331321,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.318603515625,0.5636985898017883,0.050000000745058,0.0481476448476314,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3406066894531,0.6743414998054504,0.0838028863072395,0.3793639242649078,287.3510131835937,288.1499938964844,286.9121398925781,283.828369140625,288.2374572753906,296.1434020996094,287.4032897949219,1.0,0.1818754374980926,1.0,1.0,0.2761059403419494,1.0,-0.8186185359954834,0.7101872563362122,0.1084313094615936,0.4963104724884033,0.0,0.0,0.0,24.15348625183105,25.0,461.2480773925781,-0.0,64.89768981933594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.35504150390625,0.8127431869506836,0.1479353010654449,0.1327002495527267,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.318603515625,0.5636985898017883,0.050000000745058,0.0481476448476314,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3473205566406,0.7277339696884155,0.1050281748175621,0.0737847909331321,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.318603515625,0.5636985898017883,0.050000000745058,0.0481476448476314,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3406066894531,0.6743414998054504,0.0838028863072395,0.3793639242649078,287.3510131835937,288.1499938964844,286.9121398925781,283.828369140625,288.2374572753906,296.1434020996094,287.4032897949219,1.0,0.1818754374980926,1.0,1.0,0.2761059403419494,1.0,-0.8186185359954834,0.7101872563362122,0.1084313094615936,0.4963104724884033,0.0,0.0,0.0,24.15348625183105,25.0,461.2480773925781,-0.0,64.89768981933594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7289733886719,0.8234769105911255,0.1526318788528442,0.1367846578359604,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6861267089844,0.5662254691123962,0.050000000745058,0.0481316521763801,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.71978759765625,0.7332969307899475,0.1065563708543777,0.0747873783111572,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6861267089844,0.5662254691123962,0.050000000745058,0.0481316521763801,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7119140625,0.6792072057723999,0.0846589282155036,0.3828300535678863,287.7239685058594,288.25,286.9896850585937,283.8419494628906,288.7350769042969,296.15875244140625,287.7839660644531,1.0,0.1824315935373306,1.0,1.0,0.3171604573726654,1.0,-0.8288447260856628,0.6838378310203552,0.1450069397687912,0.4686943590641022,0.0,0.0,0.0,23.85633087158203,25.0,531.7066650390625,-0.0,66.06940460205078,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7289733886719,0.8234769105911255,0.1526318788528442,0.1367846578359604,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6861267089844,0.5662254691123962,0.050000000745058,0.0481316521763801,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.71978759765625,0.7332969307899475,0.1065563708543777,0.0747873783111572,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6861267089844,0.5662254691123962,0.050000000745058,0.0481316521763801,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7119140625,0.6792072057723999,0.0846589282155036,0.3828300535678863,287.7239685058594,288.25,286.9896850585937,283.8419494628906,288.7350769042969,296.15875244140625,287.7839660644531,1.0,0.1824315935373306,1.0,1.0,0.3171604573726654,1.0,-0.8288447260856628,0.6838378310203552,0.1450069397687912,0.4686943590641022,0.0,0.0,0.0,23.85633087158203,25.0,531.7066650390625,-0.0,66.06940460205078,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.93817138671875,0.8292568922042847,0.1551739871501922,0.1389969289302826,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8916320800781,0.5676835775375366,0.050000000745058,0.0481225922703743,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281311035156,0.7365236282348633,0.1074401661753654,0.0753685757517814,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8916320800781,0.5676835775375366,0.050000000745058,0.0481225922703743,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9196472167969,0.6821449398994446,0.0851912796497345,0.3850114643573761,287.9325866699219,288.25,287.02850341796875,283.8486633300781,289.0088195800781,296.17022705078125,287.9966735839844,1.0,0.1827714890241623,1.0,1.0,0.3376877009868622,1.0,-0.8347933292388916,0.6688951253890991,0.1658982336521148,0.4529481828212738,0.0,0.0,0.0,23.68948173522949,25.0,570.7637939453125,-0.0,66.76846313476562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1578674316406,0.8354487419128418,0.1578516215085983,0.141328290104866,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1094970703125,0.5693215727806091,0.050000000745058,0.0481125563383102,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1475830078125,0.7401280403137207,0.1084100529551506,0.0760078504681587,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1094970703125,0.5693215727806091,0.050000000745058,0.0481125563383102,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1388854980469,0.6854898929595947,0.0857982337474823,0.3875156342983246,288.1520690917969,288.3500061035156,287.0673522949219,283.85528564453125,289.16461181640625,296.1824951171875,288.2139892578125,1.0,0.1831578314304351,1.0,1.0,0.3449298143386841,1.0,-0.8413395881652832,0.6657241582870483,0.1756154149770736,0.4487921297550201,0.0,0.0,0.0,23.50636863708496,25.0,577.6014404296875,-0.0,67.551513671875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.53790283203125,0.8488815426826477,0.1634582728147506,0.1462738066911697,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.497314453125,0.57293301820755,0.050000000745058,0.0480909422039985,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5293273925781,0.7482337951660156,0.1105212345719337,0.0774314478039741,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.497314453125,0.57293301820755,0.050000000745058,0.0480909422039985,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5221862792969,0.6931018233299255,0.0871759057044982,0.3933715522289276,288.53289794921875,288.45001220703125,287.14508056640625,283.86846923828125,289.4179077148437,296.2083435058594,288.583740234375,1.0,0.1840756833553314,1.0,1.0,0.3594140708446502,1.0,-0.855959415435791,0.6614530682563782,0.1945063322782516,0.4422051012516022,0.0,0.0,0.0,23.11832046508789,25.0,520.7843017578125,-0.0,69.36145782470703,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.53790283203125,0.8488815426826477,0.1634582728147506,0.1462738066911697,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.497314453125,0.57293301820755,0.050000000745058,0.0480909422039985,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5293273925781,0.7482337951660156,0.1105212345719337,0.0774314478039741,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.497314453125,0.57293301820755,0.050000000745058,0.0480909422039985,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5221862792969,0.6931018233299255,0.0871759057044982,0.3933715522289276,288.53289794921875,288.45001220703125,287.14508056640625,283.86846923828125,289.4179077148437,296.2083435058594,288.583740234375,1.0,0.1840756833553314,1.0,1.0,0.3594140708446502,1.0,-0.855959415435791,0.6614530682563782,0.1945063322782516,0.4422051012516022,0.0,0.0,0.0,23.11832046508789,25.0,520.7843017578125,-0.0,69.36145782470703,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.87969970703125,0.863132894039154,0.1692501157522201,0.1514095366001129,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8414611816406,0.5766529440879822,0.050000000745058,0.0480693690478801,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8716125488281,0.7569688558578491,0.112754039466381,0.0789558067917823,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8414611816406,0.5766529440879822,0.050000000745058,0.0480693690478801,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8650207519531,0.701265811920166,0.0886862874031066,0.3999108374118805,288.8748474121094,288.54998779296875,287.22283935546875,283.88153076171875,289.6745300292969,296.2344055175781,288.92144775390625,1.0,0.1851764768362045,1.0,1.0,0.373898297548294,1.0,-0.8717490434646606,0.6570828557014465,0.2146661877632141,0.4352525770664215,0.0,0.0,0.0,22.74553108215332,25.0,475.5040893554688,-0.0,71.43309020996094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.87969970703125,0.863132894039154,0.1692501157522201,0.1514095366001129,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8414611816406,0.5766529440879822,0.050000000745058,0.0480693690478801,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8716125488281,0.7569688558578491,0.112754039466381,0.0789558067917823,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8414611816406,0.5766529440879822,0.050000000745058,0.0480693690478801,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8650207519531,0.701265811920166,0.0886862874031066,0.3999108374118805,288.8748474121094,288.54998779296875,287.22283935546875,283.88153076171875,289.6745300292969,296.2344055175781,288.92144775390625,1.0,0.1851764768362045,1.0,1.0,0.373898297548294,1.0,-0.8717490434646606,0.6570828557014465,0.2146661877632141,0.4352525770664215,0.0,0.0,0.0,22.74553108215332,25.0,475.5040893554688,-0.0,71.43309020996094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1493530273437,0.8780549168586731,0.1751583963632583,0.1566825211048126,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.125,0.5804376602172852,0.050000000745058,0.0480480901896953,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.14459228515625,0.766194224357605,0.1150506511330604,0.0805418714880943,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.125,0.5804376602172852,0.050000000745058,0.0480480901896953,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.140625,0.7097270488739014,0.0902752801775932,0.4068950116634369,289.1464538574219,288.6499938964844,287.3006286621094,283.89459228515625,289.62139892578125,296.2600402832031,289.171630859375,1.0,0.1864487081766128,1.0,1.0,0.3610718548297882,1.0,-0.8883122205734253,0.6820316910743713,0.2062805294990539,0.4573110938072204,0.0,0.0,0.0,22.395626068115234,25.0,335.0807800292969,-0.0,73.73881530761719,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1493530273437,0.8780549168586731,0.1751583963632583,0.1566825211048126,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.125,0.5804376602172852,0.050000000745058,0.0480480901896953,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.14459228515625,0.766194224357605,0.1150506511330604,0.0805418714880943,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.125,0.5804376602172852,0.050000000745058,0.0480480901896953,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.140625,0.7097270488739014,0.0902752801775932,0.4068950116634369,289.1464538574219,288.6499938964844,287.3006286621094,283.89459228515625,289.62139892578125,296.2600402832031,289.171630859375,1.0,0.1864487081766128,1.0,1.0,0.3610718548297882,1.0,-0.8883122205734253,0.6820316910743713,0.2062805294990539,0.4573110938072204,0.0,0.0,0.0,22.395626068115234,25.0,335.0807800292969,-0.0,73.73881530761719,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861328125,0.8922064900398254,0.1808376163244247,0.1618285179138183,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5836882591247559,0.050000000745058,0.0480303131043911,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2835998535156,0.7747905850410461,0.1171941831707954,0.0820625573396682,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5836882591247559,0.050000000745058,0.0480303131043911,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815246582031,0.717068076133728,0.0917722284793853,0.4136856496334076,289.2845458984375,288.75,287.3783874511719,283.9076843261719,289.5389709472656,296.2826538085937,289.2977294921875,1.0,0.1878520250320434,1.0,1.0,0.3482453823089599,1.0,-0.904421329498291,0.7078067660331726,0.1966145932674408,0.4802915751934051,0.0,0.0,0.0,22.13263511657715,25.0,192.1830291748047,-0.0,76.16213989257812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861328125,0.8922064900398254,0.1808376163244247,0.1618285179138183,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5836882591247559,0.050000000745058,0.0480303131043911,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2835998535156,0.7747905850410461,0.1171941831707954,0.0820625573396682,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5836882591247559,0.050000000745058,0.0480303131043911,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815246582031,0.717068076133728,0.0917722284793853,0.4136856496334076,289.2845458984375,288.75,287.3783874511719,283.9076843261719,289.5389709472656,296.2826538085937,289.2977294921875,1.0,0.1878520250320434,1.0,1.0,0.3482453823089599,1.0,-0.904421329498291,0.7078067660331726,0.1966145932674408,0.4802915751934051,0.0,0.0,0.0,22.13263511657715,25.0,192.1830291748047,-0.0,76.16213989257812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270263671875,0.898661196231842,0.1835639923810959,0.1643015593290329,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.31793212890625,0.5849915146827698,0.050000000745058,0.0480233021080493,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.32525634765625,0.7785788774490356,0.118180513381958,0.0827671140432357,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.31793212890625,0.5849915146827698,0.050000000745058,0.0480233021080493,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3238220214844,0.7201294898986816,0.0924574509263038,0.4168297052383423,289.325927734375,288.75,287.4172668457031,283.9142761230469,289.49932861328125,296.2926330566406,289.3348388671875,1.0,0.1885841488838195,1.0,1.0,0.341832160949707,1.0,-0.9119919538497924,0.7203774452209473,0.1916145235300064,0.4915754795074463,0.0,0.0,0.0,22.044612884521484,25.0,137.58560180664062,-0.0,77.379150390625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3512878417969,0.9047281742095948,0.1862186044454574,0.1667104959487915,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3465270996094,0.586098313331604,0.050000000745058,0.0480174012482166,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3505249023437,0.782024085521698,0.1191085651516914,0.0834321603178978,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3465270996094,0.586098313331604,0.050000000745058,0.0480174012482166,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3498229980469,0.7228419780731201,0.0930958166718483,0.419776439666748,289.350830078125,288.8500061035156,287.4561462402344,283.9209289550781,289.40704345703125,296.3018493652344,289.3534545898437,1.0,0.1893282830715179,1.0,1.0,0.3297034204006195,1.0,-0.9192041158676147,0.7384404540061951,0.1807636767625808,0.5084085464477539,0.0,0.0,0.0,21.98236083984375,25.0,77.53089904785156,-0.0,78.58979797363281,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32427978515625,0.9161145091056824,0.1912347972393036,0.171296015381813,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3304748535156,0.5876014828681946,0.050000000745058,0.0480094403028488,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3257141113281,0.7876386046409607,0.1207432746887207,0.0846231505274772,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3304748535156,0.5876014828681946,0.050000000745058,0.0480094403028488,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3267517089844,0.7271048426628113,0.0941906943917274,0.4249439537525177,289.3251953125,288.95001220703125,287.5338439941406,283.93438720703125,289.2119140625,296.3175964355469,289.317138671875,1.0,0.1908243894577026,1.0,1.0,0.3054459393024444,1.0,-0.9323208332061768,0.7736495733261108,0.1586712300777435,0.5414602160453796,0.0,0.0,0.0,21.94283103942871,25.0,-39.40289306640625,-0.0,80.9482650756836,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32427978515625,0.9161145091056824,0.1912347972393036,0.171296015381813,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3304748535156,0.5876014828681946,0.050000000745058,0.0480094403028488,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3257141113281,0.7876386046409607,0.1207432746887207,0.0846231505274772,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3304748535156,0.5876014828681946,0.050000000745058,0.0480094403028488,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3267517089844,0.7271048426628113,0.0941906943917274,0.4249439537525177,289.3251953125,288.95001220703125,287.5338439941406,283.93438720703125,289.2119140625,296.3175964355469,289.317138671875,1.0,0.1908243894577026,1.0,1.0,0.3054459393024444,1.0,-0.9323208332061768,0.7736495733261108,0.1586712300777435,0.5414602160453796,0.0,0.0,0.0,21.94283103942871,25.0,-39.40289306640625,-0.0,80.9482650756836,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.24322509765625,0.9255546927452089,0.1958423405885696,0.1755144745111465,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2544860839844,0.5880863666534424,0.050000000745058,0.0480068512260913,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.24566650390625,0.7913270592689514,0.1220620274543762,0.0855972617864608,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2544860839844,0.5880863666534424,0.050000000745058,0.0480068512260913,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2474670410156,0.7296940088272095,0.0950141623616218,0.4289369583129883,289.24481201171875,289.04998779296875,287.6114501953125,283.9481811523437,289.03912353515625,296.32989501953125,289.23211669921875,1.0,0.1922829896211624,1.0,1.0,0.2811884582042694,1.0,-0.943340003490448,0.8058437705039978,0.1374961882829666,0.5719914436340332,0.0,0.0,0.0,22.01788330078125,25.0,-111.55339050292967,-0.0,83.1463851928711,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.24322509765625,0.9255546927452089,0.1958423405885696,0.1755144745111465,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2544860839844,0.5880863666534424,0.050000000745058,0.0480068512260913,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.24566650390625,0.7913270592689514,0.1220620274543762,0.0855972617864608,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2544860839844,0.5880863666534424,0.050000000745058,0.0480068512260913,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2474670410156,0.7296940088272095,0.0950141623616218,0.4289369583129883,289.24481201171875,289.04998779296875,287.6114501953125,283.9481811523437,289.03912353515625,296.32989501953125,289.23211669921875,1.0,0.1922829896211624,1.0,1.0,0.2811884582042694,1.0,-0.943340003490448,0.8058437705039978,0.1374961882829666,0.5719914436340332,0.0,0.0,0.0,22.01788330078125,25.0,-111.55339050292967,-0.0,83.1463851928711,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1565856933594,0.933008313179016,0.2001543194055557,0.1794361323118209,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1653747558594,0.5877521634101868,0.050000000745058,0.0480085313320159,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1583251953125,0.7933982610702515,0.1231260001659393,0.0863808616995811,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1653747558594,0.5877521634101868,0.050000000745058,0.0480085313320159,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.15966796875,0.7308638095855713,0.0955996066331863,0.4318189918994903,289.15771484375,289.1499938964844,287.68896484375,283.9623413085937,288.9960327148437,296.340087890625,289.1492004394531,1.0,0.19366155564785,1.0,1.0,0.2699944972991943,1.0,-0.9524510502815248,0.8237753510475159,0.1286757290363311,0.5887575745582581,0.0,0.0,0.0,22.178821563720703,25.0,-109.84117889404295,-0.0,85.15160369873047,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1565856933594,0.933008313179016,0.2001543194055557,0.1794361323118209,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1653747558594,0.5877521634101868,0.050000000745058,0.0480085313320159,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1583251953125,0.7933982610702515,0.1231260001659393,0.0863808616995811,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1653747558594,0.5877521634101868,0.050000000745058,0.0480085313320159,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.15966796875,0.7308638095855713,0.0955996066331863,0.4318189918994903,289.15771484375,289.1499938964844,287.68896484375,283.9623413085937,288.9960327148437,296.340087890625,289.1492004394531,1.0,0.19366155564785,1.0,1.0,0.2699944972991943,1.0,-0.9524510502815248,0.8237753510475159,0.1286757290363311,0.5887575745582581,0.0,0.0,0.0,22.178821563720703,25.0,-109.84117889404295,-0.0,85.15160369873047,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0968933105469,0.9396045804023744,0.2043876349925995,0.1832437366247177,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1037292480469,0.5871402621269226,0.050000000745058,0.0480116754770278,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0982971191406,0.7947825789451599,0.1240710243582725,0.0870589390397071,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1037292480469,0.5871402621269226,0.050000000745058,0.0480116754770278,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.099365234375,0.7313629984855652,0.0960450991988182,0.4339647889137268,289.0978088378906,289.25,287.766357421875,283.9769897460937,288.969970703125,296.35009765625,289.0909729003906,1.0,0.1949470043182373,1.0,1.0,0.2588005363941192,1.0,-0.960418164730072,0.8400732278823853,0.1203449815511703,0.6041315793991089,0.0,0.0,0.0,22.364397048950195,25.0,-88.41990661621094,-0.0,87.00511932373047,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0968933105469,0.9396045804023744,0.2043876349925995,0.1832437366247177,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1037292480469,0.5871402621269226,0.050000000745058,0.0480116754770278,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0982971191406,0.7947825789451599,0.1240710243582725,0.0870589390397071,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1037292480469,0.5871402621269226,0.050000000745058,0.0480116754770278,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.099365234375,0.7313629984855652,0.0960450991988182,0.4339647889137268,289.0978088378906,289.25,287.766357421875,283.9769897460937,288.969970703125,296.35009765625,289.0909729003906,1.0,0.1949470043182373,1.0,1.0,0.2588005363941192,1.0,-0.960418164730072,0.8400732278823853,0.1203449815511703,0.6041315793991089,0.0,0.0,0.0,22.364397048950195,25.0,-88.41990661621094,-0.0,87.00511932373047,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.07135009765625,0.9428032636642456,0.2064968794584274,0.1851378828287124,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0775756835937,0.586834728717804,0.050000000745058,0.0480132512748241,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0726318359375,0.7954102754592896,0.1245206594467163,0.0873788073658943,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0775756835937,0.586834728717804,0.050000000745058,0.0480132512748241,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0736083984375,0.7315236926078796,0.0962347313761711,0.434868723154068,289.0722045898437,289.25,287.80499267578125,283.9845275878906,288.9591369628906,296.35528564453125,289.0660705566406,1.0,0.1955566704273224,1.0,1.0,0.2532035410404205,1.0,-0.9641643166542052,0.8478990793228149,0.1162652671337127,0.6115334033966064,0.0,0.0,0.0,22.454647064208984,25.0,-78.73031616210938,-0.0,87.89064025878906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0514831542969,0.9459355473518372,0.2086070328950882,0.1870299279689788,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05572509765625,0.5865275859832764,0.050000000745058,0.0480148419737815,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0522155761719,0.7960080504417419,0.1249616518616676,0.0876906812191009,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.05572509765625,0.5865275859832764,0.050000000745058,0.0480148419737815,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0528259277344,0.7316400408744812,0.0964090004563331,0.4356915652751922,289.0519714355469,289.3500061035156,287.8435974121094,283.9922180175781,289.00537109375,296.360595703125,289.04949951171875,1.0,0.1961451917886734,1.0,1.0,0.2558785080909729,1.0,-0.9678010940551758,0.8491033911705017,0.1186976954340934,0.6123554110527039,0.0,0.0,0.0,22.54266929626465,25.0,-53.688663482666016,-0.0,88.75289154052734,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0657653808594,0.952492892742157,0.2129535973072052,0.1908827722072601,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619201660156,0.5861455202102661,0.050000000745058,0.0480168089270591,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0648498535156,0.797514796257019,0.1258899569511413,0.088326022028923,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619201660156,0.5861455202102661,0.050000000745058,0.0480168089270591,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.064208984375,0.7320743203163147,0.0967679172754287,0.4372776746749878,289.0651550292969,289.45001220703125,287.920654296875,284.00811767578125,289.12310791015625,296.3725891113281,289.06988525390625,1.0,0.1972707360982895,1.0,1.0,0.2612284123897552,1.0,-0.9750962853431702,0.8504902124404907,0.1246060580015182,0.6129084229469299,0.0,0.0,0.0,22.687536239624023,25.0,17.255870819091797,-0.0,90.44581604003906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0657653808594,0.952492892742157,0.2129535973072052,0.1908827722072601,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619201660156,0.5861455202102661,0.050000000745058,0.0480168089270591,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0648498535156,0.797514796257019,0.1258899569511413,0.088326022028923,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0619201660156,0.5861455202102661,0.050000000745058,0.0480168089270591,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.064208984375,0.7320743203163147,0.0967679172754287,0.4372776746749878,289.0651550292969,289.45001220703125,287.920654296875,284.00811767578125,289.12310791015625,296.3725891113281,289.06988525390625,1.0,0.1972707360982895,1.0,1.0,0.2612284123897552,1.0,-0.9750962853431702,0.8504902124404907,0.1246060580015182,0.6129084229469299,0.0,0.0,0.0,22.687536239624023,25.0,17.255870819091797,-0.0,90.44581604003906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172180175781,0.959916651248932,0.2175407409667968,0.1949390172958374,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.5863072276115417,0.050000000745058,0.0480159111320972,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1155090332031,0.7999081611633301,0.1269411295652389,0.0890364721417427,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.5863072276115417,0.050000000745058,0.0480159111320972,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1142883300781,0.7331833243370056,0.0971981734037399,0.4391114115715027,289.1160583496094,289.54998779296875,287.9975280761719,284.0247802734375,289.2417907714844,296.3869934082031,289.1241760253906,1.0,0.198357880115509,1.0,1.0,0.26657834649086,1.0,-0.9830159544944764,0.8521888852119446,0.1308270245790481,0.6135051846504211,0.0,0.0,0.0,22.76583671569824,25.0,68.08500671386719,-0.0,92.17578887939452,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172180175781,0.959916651248932,0.2175407409667968,0.1949390172958374,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.5863072276115417,0.050000000745058,0.0480159111320972,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1155090332031,0.7999081611633301,0.1269411295652389,0.0890364721417427,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.109619140625,0.5863072276115417,0.050000000745058,0.0480159111320972,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1142883300781,0.7331833243370056,0.0971981734037399,0.4391114115715027,289.1160583496094,289.54998779296875,287.9975280761719,284.0247802734375,289.2417907714844,296.3869934082031,289.1241760253906,1.0,0.198357880115509,1.0,1.0,0.26657834649086,1.0,-0.9830159544944764,0.8521888852119446,0.1308270245790481,0.6135051846504211,0.0,0.0,0.0,22.76583671569824,25.0,68.08500671386719,-0.0,92.17578887939452,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2088317871094,0.96798837184906,0.2223751842975616,0.1992049813270568,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943054199219,0.5869734287261963,0.050000000745058,0.0480123609304428,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2055358886719,0.803189218044281,0.1281332075595855,0.089838221669197,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943054199219,0.5869734287261963,0.050000000745058,0.0480123609304428,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.20318603515625,0.735004186630249,0.0977260395884513,0.4413344264030456,289.20654296875,289.6499938964844,288.0741882324219,284.04229736328125,289.4468994140625,296.4036560058594,289.22198486328125,1.0,0.1994366347789764,1.0,1.0,0.2822862863540649,1.0,-0.99175763130188,0.8446947336196899,0.1470629125833511,0.6046141386032104,0.0,0.0,0.0,22.783185958862305,25.0,135.16104125976562,-0.0,93.99012756347656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2088317871094,0.96798837184906,0.2223751842975616,0.1992049813270568,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943054199219,0.5869734287261963,0.050000000745058,0.0480123609304428,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2055358886719,0.803189218044281,0.1281332075595855,0.089838221669197,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943054199219,0.5869734287261963,0.050000000745058,0.0480123609304428,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.20318603515625,0.735004186630249,0.0977260395884513,0.4413344264030456,289.20654296875,289.6499938964844,288.0741882324219,284.04229736328125,289.4468994140625,296.4036560058594,289.22198486328125,1.0,0.1994366347789764,1.0,1.0,0.2822862863540649,1.0,-0.99175763130188,0.8446947336196899,0.1470629125833511,0.6046141386032104,0.0,0.0,0.0,22.783185958862305,25.0,135.16104125976562,-0.0,93.99012756347656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515930175781,0.9768402576446532,0.2275672256946563,0.2037652134895324,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3318786621094,0.588297963142395,0.050000000745058,0.0480054020881652,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3472595214844,0.8076457381248474,0.1295309066772461,0.0907700881361961,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3318786621094,0.588297963142395,0.050000000745058,0.0480054020881652,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3441162109375,0.7378177642822266,0.0984067320823669,0.4441657662391662,289.3485717773437,289.75,288.15057373046875,284.0607604980469,289.6685485839844,296.4233703613281,289.3682861328125,1.0,0.2005427628755569,1.0,1.0,0.2979942560195923,1.0,-1.0017305612564087,0.8365683555603027,0.1651621609926223,0.5946266055107117,0.0,0.0,0.0,22.72642707824707,25.0,195.6583404541016,-0.0,95.96183776855467,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515930175781,0.9768402576446532,0.2275672256946563,0.2037652134895324,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3318786621094,0.588297963142395,0.050000000745058,0.0480054020881652,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3472595214844,0.8076457381248474,0.1295309066772461,0.0907700881361961,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3318786621094,0.588297963142395,0.050000000745058,0.0480054020881652,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3441162109375,0.7378177642822266,0.0984067320823669,0.4441657662391662,289.3485717773437,289.75,288.15057373046875,284.0607604980469,289.6685485839844,296.4233703613281,289.3682861328125,1.0,0.2005427628755569,1.0,1.0,0.2979942560195923,1.0,-1.0017305612564087,0.8365683555603027,0.1651621609926223,0.5946266055107117,0.0,0.0,0.0,22.72642707824707,25.0,195.6583404541016,-0.0,95.96183776855467,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
