time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4351806640625,0.98150235414505,0.2303014546632766,0.2061687856912613,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4134826660156,0.5892221331596375,0.050000000745058,0.0480005964636802,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.430419921875,0.8103010058403015,0.1303129643201828,0.0912928655743599,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4134826660156,0.5892221331596375,0.050000000745058,0.0480005964636802,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.427001953125,0.7396472692489624,0.0988120734691619,0.4458611309528351,289.4318542480469,289.75,288.18865966796875,284.0704040527344,289.7823791503906,296.434326171875,289.4532165527344,1.0,0.2011177092790603,1.0,1.0,0.3058482408523559,1.0,-1.00726580619812,0.8324465751647949,0.1748192757368087,0.589372456073761,0.0,0.0,0.0,22.670074462890625,25.0,219.6599884033203,-0.0,97.02760314941406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.524658203125,0.9862499237060548,0.2331237643957138,0.2086517363786697,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5015563964844,0.5903139114379883,0.050000000745058,0.0479949638247489,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5196838378906,0.8132133483886719,0.1311492174863815,0.0918532535433769,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5015563964844,0.5903139114379883,0.050000000745058,0.0479949638247489,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5160217285156,0.7417614459991455,0.0992610976099968,0.4477483332157135,289.52117919921875,289.8500061035156,288.2267150878906,284.0802917480469,289.8856811523437,296.4459533691406,289.5432434082031,1.0,0.201712504029274,1.0,1.0,0.3122397065162658,1.0,-1.0131698846817017,0.8298262357711792,0.1833436489105224,0.5854761004447937,0.0,0.0,0.0,22.596942901611328,25.0,236.62803649902344,-0.0,98.1533203125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7093811035156,0.9956965446472168,0.2389976680278778,0.2138330191373825,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68505859375,0.5929099321365356,0.050000000745058,0.0479817539453506,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70416259765625,0.8196856379508972,0.1329662948846817,0.0930787101387977,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68505859375,0.5929099321365356,0.050000000745058,0.0479817539453506,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.70037841796875,0.7467663288116455,0.1002797558903694,0.4520749151706695,289.7057189941406,289.95001220703125,288.3025207519531,284.1010131835937,290.09033203125,296.47076416015625,289.7285461425781,1.0,0.2029732316732406,1.0,1.0,0.3250226378440857,1.0,-1.0260112285614014,0.8248999118804932,0.2011113613843917,0.5776070356369019,0.0,0.0,0.0,22.41252326965332,25.0,256.4496154785156,-0.0,100.59527587890624,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7093811035156,0.9956965446472168,0.2389976680278778,0.2138330191373825,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68505859375,0.5929099321365356,0.050000000745058,0.0479817539453506,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70416259765625,0.8196856379508972,0.1329662948846817,0.0930787101387977,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68505859375,0.5929099321365356,0.050000000745058,0.0479817539453506,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.70037841796875,0.7467663288116455,0.1002797558903694,0.4520749151706695,289.7057189941406,289.95001220703125,288.3025207519531,284.1010131835937,290.09033203125,296.47076416015625,289.7285461425781,1.0,0.2029732316732406,1.0,1.0,0.3250226378440857,1.0,-1.0260112285614014,0.8248999118804932,0.2011113613843917,0.5776070356369019,0.0,0.0,0.0,22.41252326965332,25.0,256.4496154785156,-0.0,100.59527587890624,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9030456542969,0.9927956461906432,0.2456179559230804,0.2126488387584686,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.87774658203125,0.5915807485580444,0.050000000745058,0.0479884073138237,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8978271484375,0.8218724131584167,0.1349483430385589,0.094439573585987,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.87774658203125,0.5915807485580444,0.050000000745058,0.0479884073138237,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8938903808594,0.7479956150054932,0.1014405190944671,0.4571549296379089,289.8993225097656,290.04998779296875,288.3780517578125,284.1229858398437,290.2965393066406,296.5022277832031,289.9227294921875,1.0,0.2041421234607696,1.0,1.0,0.3378055691719055,1.0,-1.0323508977890017,0.8142686486244202,0.2180822640657425,0.5656525492668152,0.0,0.0,0.0,22.65585327148437,25.0,269.1188659667969,-0.0,102.39959716796876,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9030456542969,0.9927956461906432,0.2456179559230804,0.2126488387584686,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.87774658203125,0.5915807485580444,0.050000000745058,0.0479884073138237,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8978271484375,0.8218724131584167,0.1349483430385589,0.094439573585987,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.87774658203125,0.5915807485580444,0.050000000745058,0.0479884073138237,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8938903808594,0.7479956150054932,0.1014405190944671,0.4571549296379089,289.8993225097656,290.04998779296875,288.3780517578125,284.1229858398437,290.2965393066406,296.5022277832031,289.9227294921875,1.0,0.2041421234607696,1.0,1.0,0.3378055691719055,1.0,-1.0323508977890017,0.8142686486244202,0.2180822640657425,0.5656525492668152,0.0,0.0,0.0,22.65585327148437,25.0,269.1188659667969,-0.0,102.39959716796876,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.08721923828125,0.991753876209259,0.2533637583255768,0.2118576169013977,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.06494140625,0.5915088057518005,0.050000000745058,0.0479887351393699,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0829162597656,0.8257301449775696,0.1370750814676284,0.0959017649292945,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06494140625,0.5915088057518005,0.050000000745058,0.0479887351393699,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0794677734375,0.7508896589279175,0.1027467474341392,0.4628585875034332,290.0841064453125,290.1499938964844,288.4532165527344,284.1463317871094,290.43414306640625,296.5470886230469,290.1040344238281,1.0,0.2052314430475235,1.0,1.0,0.3432360589504242,1.0,-1.0398887395858765,0.8128356337547302,0.2270531058311462,0.5623291730880737,0.0,0.0,0.0,22.7512435913086,25.0,250.2875061035156,-0.0,104.24669647216795,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.08721923828125,0.991753876209259,0.2533637583255768,0.2118576169013977,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.06494140625,0.5915088057518005,0.050000000745058,0.0479887351393699,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0829162597656,0.8257301449775696,0.1370750814676284,0.0959017649292945,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06494140625,0.5915088057518005,0.050000000745058,0.0479887351393699,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0794677734375,0.7508896589279175,0.1027467474341392,0.4628585875034332,290.0841064453125,290.1499938964844,288.4532165527344,284.1463317871094,290.43414306640625,296.5470886230469,290.1040344238281,1.0,0.2052314430475235,1.0,1.0,0.3432360589504242,1.0,-1.0398887395858765,0.8128356337547302,0.2270531058311462,0.5623291730880737,0.0,0.0,0.0,22.7512435913086,25.0,250.2875061035156,-0.0,104.24669647216795,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489929199219,0.9915078282356262,0.2614354789257049,0.2111301869153976,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2286071777344,0.5920604467391968,0.050000000745058,0.0479859001934528,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24517822265625,0.8304283618927002,0.1392775624990463,0.0974265784025192,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2286071777344,0.5920604467391968,0.050000000745058,0.0479859001934528,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24200439453125,0.7547146081924438,0.1041459068655967,0.4690327644348144,290.2461853027344,290.25,288.52801513671875,284.1711730957031,290.56549072265625,296.59381103515625,290.2645874023437,1.0,0.2063163518905639,1.0,1.0,0.3486665487289428,1.0,-1.048359751701355,0.8122197389602661,0.2361400574445724,0.5594369769096375,0.0,0.0,0.0,22.775983810424805,28.0,228.158935546875,-0.0,106.17899322509766,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489929199219,0.9915078282356262,0.2614354789257049,0.2111301869153976,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2286071777344,0.5920604467391968,0.050000000745058,0.0479859001934528,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24517822265625,0.8304283618927002,0.1392775624990463,0.0974265784025192,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2286071777344,0.5920604467391968,0.050000000745058,0.0479859001934528,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24200439453125,0.7547146081924438,0.1041459068655967,0.4690327644348144,290.2461853027344,290.25,288.52801513671875,284.1711730957031,290.56549072265625,296.59381103515625,290.2645874023437,1.0,0.2063163518905639,1.0,1.0,0.3486665487289428,1.0,-1.048359751701355,0.8122197389602661,0.2361400574445724,0.5594369769096375,0.0,0.0,0.0,22.775983810424805,28.0,228.158935546875,-0.0,106.17899322509766,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3261413574219,0.9917875528335572,0.2655292749404907,0.2119578123092651,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3063049316406,0.5914324522018433,0.050000000745058,0.047989048063755,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3224792480469,0.8317598700523376,0.140400230884552,0.0982076227664947,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3063049316406,0.5914324522018433,0.050000000745058,0.047989048063755,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3194274902344,0.7557054758071899,0.1048733368515968,0.4722664952278137,290.3234558105469,290.25,288.5652770996094,284.1841735839844,290.630615234375,296.61334228515625,290.3412780761719,1.0,0.2073580175638198,1.0,1.0,0.3513818085193634,1.0,-1.0541777610778809,0.8130007982254028,0.2411770075559616,0.5585992336273193,0.0,0.0,0.0,22.921676635742188,28.0,219.89968872070312,-0.0,107.7606201171875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985900878906,0.9923579692840576,0.2695493400096893,0.2136949300765991,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3805236816406,0.590111494064331,0.050000000745058,0.047995738685131,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3954162597656,0.8323026299476624,0.1415353566408157,0.0990009233355522,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3805236816406,0.590111494064331,0.050000000745058,0.047995738685131,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927001953125,0.7559803128242493,0.1056245937943458,0.4756154716014862,290.396240234375,290.3500061035156,288.6024475097656,284.1976013183594,290.6547241210937,296.6240234375,290.4111328125,1.0,0.2086894661188125,1.0,1.0,0.3497613072395324,1.0,-1.061249613761902,0.8198593854904175,0.2413902580738067,0.5634767413139343,0.0,0.0,0.0,23.17305564880371,31.0,200.05227661132807,-0.0,109.8409423828125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5019226074219,0.9940744042396544,0.2771952152252197,0.2193951904773712,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.489990234375,0.5857460498809814,0.050000000745058,0.048018354922533,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313739895820618,0.1437861025333404,0.1005963012576103,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.489990234375,0.5857460498809814,0.050000000745058,0.048018354922533,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.498046875,0.7547155022621155,0.1071413457393646,0.4825248122215271,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,290.68505859375,296.63134765625,290.5103454589844,1.0,0.2121464759111404,1.0,1.0,0.3465203642845154,1.0,-1.0783520936965942,0.8364831805229187,0.2418688982725143,0.5753641724586487,0.0,0.0,0.0,23.94684219360352,34.0,146.72755432128906,-0.0,115.2764129638672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5019226074219,0.9940744042396544,0.2771952152252197,0.2193951904773712,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.489990234375,0.5857460498809814,0.050000000745058,0.048018354922533,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313739895820618,0.1437861025333404,0.1005963012576103,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.489990234375,0.5857460498809814,0.050000000745058,0.048018354922533,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.498046875,0.7547155022621155,0.1071413457393646,0.4825248122215271,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,290.68505859375,296.63134765625,290.5103454589844,1.0,0.2121464759111404,1.0,1.0,0.3465203642845154,1.0,-1.0783520936965942,0.8364831805229187,0.2418688982725143,0.5753641724586487,0.0,0.0,0.0,23.94684219360352,34.0,146.72755432128906,-0.0,115.2764129638672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57879638671875,0.9961628913879396,0.2842181622982025,0.227710947394371,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792823433876038,0.050000000745058,0.0480533018708229,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771179199219,0.827921986579895,0.1459668576717376,0.1021577268838882,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792823433876038,0.050000000745058,0.0480533018708229,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5757751464844,0.7511349320411682,0.1086130365729332,0.4893597066402435,290.5775451660156,290.54998779296875,288.75,284.25567626953125,290.7151184082031,296.6293029785156,290.585205078125,1.0,0.2165145725011825,1.0,1.0,0.3432794213294983,1.0,-1.098493576049805,0.8553739190101624,0.2431196719408035,0.5888431072235107,0.0,0.0,0.0,25.074851989746094,37.0,109.75855255126952,-0.0,122.27845001220705,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57879638671875,0.9961628913879396,0.2842181622982025,0.227710947394371,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792823433876038,0.050000000745058,0.0480533018708229,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771179199219,0.827921986579895,0.1459668576717376,0.1021577268838882,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792823433876038,0.050000000745058,0.0480533018708229,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5757751464844,0.7511349320411682,0.1086130365729332,0.4893597066402435,290.5775451660156,290.54998779296875,288.75,284.25567626953125,290.7151184082031,296.6293029785156,290.585205078125,1.0,0.2165145725011825,1.0,1.0,0.3432794213294983,1.0,-1.098493576049805,0.8553739190101624,0.2431196719408035,0.5888431072235107,0.0,0.0,0.0,25.074851989746094,37.0,109.75855255126952,-0.0,122.27845001220705,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6404724121094,0.9980183243751526,0.2910171747207641,0.2375567853450775,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327209472656,0.5714617371559143,0.050000000745058,0.0480981469154357,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390686035156,0.8231728076934814,0.1484251469373703,0.1038220971822738,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327209472656,0.5714617371559143,0.050000000745058,0.0480981469154357,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.637939453125,0.7465090155601501,0.11037577688694,0.4969116449356079,290.6394348144531,290.6499938964844,288.8233337402344,284.2872009277344,290.75030517578125,296.62353515625,290.6457824707031,1.0,0.221648097038269,1.0,1.0,0.3404405415058136,1.0,-1.1214797496795654,0.8758591413497925,0.2456205636262893,0.6034993529319763,0.0,0.0,0.0,26.4984073638916,25.0,87.46476745605469,-0.0,130.80934143066406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6404724121094,0.9980183243751526,0.2910171747207641,0.2375567853450775,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327209472656,0.5714617371559143,0.050000000745058,0.0480981469154357,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390686035156,0.8231728076934814,0.1484251469373703,0.1038220971822738,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327209472656,0.5714617371559143,0.050000000745058,0.0480981469154357,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.637939453125,0.7465090155601501,0.11037577688694,0.4969116449356079,290.6394348144531,290.6499938964844,288.8233337402344,284.2872009277344,290.75030517578125,296.62353515625,290.6457824707031,1.0,0.221648097038269,1.0,1.0,0.3404405415058136,1.0,-1.1214797496795654,0.8758591413497925,0.2456205636262893,0.6034993529319763,0.0,0.0,0.0,26.4984073638916,25.0,87.46476745605469,-0.0,130.80934143066406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929016113281,0.9970361590385436,0.2990693747997284,0.2319162040948867,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864624023437,0.5759650468826294,0.050000000745058,0.0480718202888965,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918029785156,0.8330968022346497,0.1513487994670868,0.1057708337903022,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864624023437,0.5759650468826294,0.050000000745058,0.0480718202888965,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6908874511719,0.7559350728988647,0.1126651465892791,0.5064921379089355,290.69207763671875,290.54998779296875,288.89666748046875,284.32000732421875,290.7826232910156,296.6275939941406,290.6972045898437,1.0,0.2210943102836609,1.0,1.0,0.3376016616821289,1.0,-1.1284937858581543,0.8847498297691345,0.2437439709901809,0.6105865240097046,0.0,0.0,0.0,25.921741485595703,28.0,72.26412200927734,-0.0,131.53428649902344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929016113281,0.9970361590385436,0.2990693747997284,0.2319162040948867,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864624023437,0.5759650468826294,0.050000000745058,0.0480718202888965,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918029785156,0.8330968022346497,0.1513487994670868,0.1057708337903022,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864624023437,0.5759650468826294,0.050000000745058,0.0480718202888965,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6908874511719,0.7559350728988647,0.1126651465892791,0.5064921379089355,290.69207763671875,290.54998779296875,288.89666748046875,284.32000732421875,290.7826232910156,296.6275939941406,290.6972045898437,1.0,0.2210943102836609,1.0,1.0,0.3376016616821289,1.0,-1.1284937858581543,0.8847498297691345,0.2437439709901809,0.6105865240097046,0.0,0.0,0.0,25.921741485595703,28.0,72.26412200927734,-0.0,131.53428649902344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71551513671875,0.9964698553085328,0.303982138633728,0.2291233390569687,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7095947265625,0.57817143201828,0.050000000745058,0.0480592995882034,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71453857421875,0.8382944464683533,0.1529454439878463,0.1068450212478637,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7095947265625,0.57817143201828,0.050000000745058,0.0480592995882034,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7137145996094,0.7611100673675537,0.1139947548508644,0.5121103525161743,290.7147827148437,290.54998779296875,288.9333190917969,284.3368835449219,290.8006286621094,296.6377868652344,290.7196655273437,1.0,0.2215220630168914,1.0,1.0,0.3361822366714477,1.0,-1.1331398487091064,0.8900406360626221,0.2430992275476455,0.6146456003189087,0.0,0.0,0.0,25.66308212280273,28.0,66.89378356933594,-0.0,132.25588989257812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7374267578125,0.9961338043212892,0.3090659081935882,0.2275790274143219,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.73175048828125,0.5793849229812622,0.050000000745058,0.0480524785816669,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73651123046875,0.8425230383872986,0.1546166688203811,0.1079802960157394,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.73175048828125,0.5793849229812622,0.050000000745058,0.0480524785816669,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357482910156,0.7655102014541626,0.1154367625713348,0.5182925462722778,290.7367248535156,290.45001220703125,288.9700012207031,284.3540954589844,290.8145751953125,296.6492004394531,290.74127197265625,1.0,0.2223072052001953,1.0,1.0,0.3340882360935211,1.0,-1.1400517225265503,0.8978208899497986,0.2422307729721069,0.6207727789878845,0.0,0.0,0.0,25.581069946289062,31.0,62.1538200378418,-0.0,133.92396545410156,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77557373046875,0.9959168434143066,0.3194430470466614,0.2266199290752411,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.770751953125,0.5801359415054321,0.050000000745058,0.0480482056736946,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7748718261719,0.8494009375572205,0.1581459939479828,0.1103973984718322,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.770751953125,0.5801359415054321,0.050000000745058,0.0480482056736946,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.77423095703125,0.773141086101532,0.1186041235923767,0.532060980796814,290.7750244140625,290.3500061035156,289.0433349609375,284.3893737792969,290.8428649902344,296.6717224121094,290.7789611816406,1.0,0.224899560213089,1.0,1.0,0.3299002647399902,1.0,-1.158315658569336,0.9167726039886476,0.2415430396795272,0.6356029510498047,0.0,0.0,0.0,25.719030380249023,34.0,53.651817321777344,-0.0,139.11012268066406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77557373046875,0.9959168434143066,0.3194430470466614,0.2266199290752411,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.770751953125,0.5801359415054321,0.050000000745058,0.0480482056736946,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7748718261719,0.8494009375572205,0.1581459939479828,0.1103973984718322,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.770751953125,0.5801359415054321,0.050000000745058,0.0480482056736946,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.77423095703125,0.773141086101532,0.1186041235923767,0.532060980796814,290.7750244140625,290.3500061035156,289.0433349609375,284.3893737792969,290.8428649902344,296.6717224121094,290.7789611816406,1.0,0.224899560213089,1.0,1.0,0.3299002647399902,1.0,-1.158315658569336,0.9167726039886476,0.2415430396795272,0.6356029510498047,0.0,0.0,0.0,25.719030380249023,34.0,53.651817321777344,-0.0,139.11012268066406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8112487792969,0.9962912797927856,0.3298717141151428,0.2282920330762863,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066101074219,0.5788241028785706,0.050000000745058,0.048055350780487,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8105773925781,0.8541616201400757,0.1618877798318863,0.1129778027534484,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066101074219,0.5788241028785706,0.050000000745058,0.048055350780487,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099975585937,0.7790737152099609,0.122083343565464,0.5473655462265015,290.81072998046875,290.25,289.1166687011719,284.4258728027344,290.87408447265625,296.6920471191406,290.81451416015625,1.0,0.2287070304155349,1.0,1.0,0.3257122635841369,1.0,-1.18180513381958,0.9396222233772278,0.2421828657388687,0.6533907651901245,0.0,0.0,0.0,26.226104736328125,37.0,49.84646224975586,-0.0,146.64892578125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8112487792969,0.9962912797927856,0.3298717141151428,0.2282920330762863,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066101074219,0.5788241028785706,0.050000000745058,0.048055350780487,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8105773925781,0.8541616201400757,0.1618877798318863,0.1129778027534484,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066101074219,0.5788241028785706,0.050000000745058,0.048055350780487,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099975585937,0.7790737152099609,0.122083343565464,0.5473655462265015,290.81072998046875,290.25,289.1166687011719,284.4258728027344,290.87408447265625,296.6920471191406,290.81451416015625,1.0,0.2287070304155349,1.0,1.0,0.3257122635841369,1.0,-1.18180513381958,0.9396222233772278,0.2421828657388687,0.6533907651901245,0.0,0.0,0.0,26.226104736328125,37.0,49.84646224975586,-0.0,146.64892578125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9970991611480712,0.3401770293712616,0.2322416603565216,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8162841796875,0.5757049322128296,0.050000000745058,0.0480728149414062,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.8569210767745972,0.1657822132110595,0.1156896278262138,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8162841796875,0.5757049322128296,0.050000000745058,0.0480728149414062,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139038085937,0.7833107709884644,0.1257965862751007,0.5638827085494995,290.8132629394531,290.1083984375,289.19000244140625,284.4635009765625,290.7788391113281,296.7093200683594,290.8097229003906,1.0,0.2335656136274337,1.0,1.0,0.3068973124027252,1.0,-1.209666728973389,0.9849324226379396,0.2247343361377716,0.6927408576011658,0.0,0.0,0.0,27.07024955749512,40.0,-7.082237720489502,-0.0,156.44740295410156,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9970991611480712,0.3401770293712616,0.2322416603565216,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8162841796875,0.5757049322128296,0.050000000745058,0.0480728149414062,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.8569210767745972,0.1657822132110595,0.1156896278262138,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8162841796875,0.5757049322128296,0.050000000745058,0.0480728149414062,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139038085937,0.7833107709884644,0.1257965862751007,0.5638827085494995,290.8132629394531,290.1083984375,289.19000244140625,284.4635009765625,290.7788391113281,296.7093200683594,290.8097229003906,1.0,0.2335656136274337,1.0,1.0,0.3068973124027252,1.0,-1.209666728973389,0.9849324226379396,0.2247343361377716,0.6927408576011658,0.0,0.0,0.0,27.07024955749512,40.0,-7.082237720489502,-0.0,156.44740295410156,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.998140513896942,0.3500541150569916,0.2383543401956558,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721862792969,0.570816695690155,0.050000000745058,0.048101220279932,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659606933594,0.8574030995368958,0.1696601510047912,0.1184246614575386,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721862792969,0.570816695690155,0.050000000745058,0.048101220279932,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668151855469,0.7855203747749329,0.1295933723449707,0.5809868574142456,290.7657165527344,289.93438720703125,289.2633361816406,284.5023193359375,290.6837463378906,296.72149658203125,290.7601318359375,1.0,0.2393110394477844,1.0,1.0,0.2880823612213135,1.0,-1.2408844232559204,1.0332685708999634,0.2076158672571182,0.7344838976860046,0.0,0.0,0.0,28.252649307250977,43.0,-56.45611953735352,-0.0,168.4026336669922,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.998140513896942,0.3500541150569916,0.2383543401956558,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721862792969,0.570816695690155,0.050000000745058,0.048101220279932,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659606933594,0.8574030995368958,0.1696601510047912,0.1184246614575386,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721862792969,0.570816695690155,0.050000000745058,0.048101220279932,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668151855469,0.7855203747749329,0.1295933723449707,0.5809868574142456,290.7657165527344,289.93438720703125,289.2633361816406,284.5023193359375,290.6837463378906,296.72149658203125,290.7601318359375,1.0,0.2393110394477844,1.0,1.0,0.2880823612213135,1.0,-1.2408844232559204,1.0332685708999634,0.2076158672571182,0.7344838976860046,0.0,0.0,0.0,28.252649307250977,43.0,-56.45611953735352,-0.0,168.4026336669922,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73468017578125,0.9986577033996582,0.3548156917095184,0.2421194314956665,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.5677682757377625,0.050000000745058,0.0481195859611034,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.8568137288093567,0.171579897403717,0.1197822391986846,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.5677682757377625,0.050000000745058,0.0481195859611034,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367248535156,0.7858584523200989,0.1315023005008697,0.5896230936050415,290.73553466796875,289.8970031738281,289.29998779296875,284.5221252441406,290.640625,296.7253723144531,290.7294616699219,1.0,0.2424648553133011,1.0,1.0,0.2786748707294464,1.0,-1.2574434280395508,1.058081865310669,0.1993614882230758,0.7558247447013855,0.0,0.0,0.0,28.96881675720215,43.0,-71.68014526367188,-0.0,175.15286254882812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69775390625,0.9990000128746032,0.3594615459442138,0.2462587654590606,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.5643849968910217,0.050000000745058,0.0481405891478061,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993408203125,0.8557550311088562,0.1734863370656967,0.1211329996585846,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.5643849968910217,0.050000000745058,0.0481405891478061,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005615234375,0.785748302936554,0.1334117799997329,0.5982874035835266,290.6989440917969,289.7633361816406,289.336669921875,284.542236328125,290.5595703125,296.7245788574219,290.68994140625,1.0,0.2457808405160904,1.0,1.0,0.2633959054946899,1.0,-1.2744836807250977,1.0899488925933838,0.1845347881317138,0.7841073870658875,0.0,0.0,0.0,29.76479148864746,46.0,-97.32317352294922,-0.0,182.3993225097656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.9990000128746032,0.3682933151721954,0.2555456459522247,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566951632499695,0.050000000745058,0.0481909960508346,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522574305534363,0.1771892607212066,0.1237823888659477,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566951632499695,0.050000000745058,0.0481909960508346,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58740234375,0.7841706871986389,0.1371741443872451,0.6154983043670654,290.585205078125,289.59521484375,289.4100036621094,284.5832214355469,290.4057922363281,296.7177734375,290.57391357421875,1.0,0.2528203427791595,1.0,1.0,0.2328379303216934,1.0,-1.30959153175354,1.15366530418396,0.15592622756958,0.8404753804206848,0.0,0.0,0.0,31.59822463989257,49.0,-146.9359893798828,-0.0,198.30859375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.9990000128746032,0.3682933151721954,0.2555456459522247,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566951632499695,0.050000000745058,0.0481909960508346,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522574305534363,0.1771892607212066,0.1237823888659477,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566951632499695,0.050000000745058,0.0481909960508346,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58740234375,0.7841706871986389,0.1371741443872451,0.6154983043670654,290.585205078125,289.59521484375,289.4100036621094,284.5832214355469,290.4057922363281,296.7177734375,290.57391357421875,1.0,0.2528203427791595,1.0,1.0,0.2328379303216934,1.0,-1.30959153175354,1.15366530418396,0.15592622756958,0.8404753804206848,0.0,0.0,0.0,31.59822463989257,49.0,-146.9359893798828,-0.0,198.30859375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
