time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039540,297.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3765302896499634,0.2659008800983429,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480889678001404,0.050000000745058,0.0482524558901786,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.8472074270248413,0.1807270050048828,0.1263221651315689,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480889678001404,0.050000000745058,0.0482524558901786,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.7810124158859253,0.1408355981111526,0.6323179006576538,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,290.283935546875,296.70489501953125,290.4533996582031,1.0,0.2602757513523102,1.0,1.0,0.2022799700498581,1.0,-1.3454082012176514,1.2152107954025269,0.1301974058151245,0.8945595026016235,0.0,0.0,0.0,33.7403450012207,52.0,-161.439208984375,-0.0,215.95738220214844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3765302896499634,0.2659008800983429,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480889678001404,0.050000000745058,0.0482524558901786,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.8472074270248413,0.1807270050048828,0.1263221651315689,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480889678001404,0.050000000745058,0.0482524558901786,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.7810124158859253,0.1408355981111526,0.6323179006576538,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,290.283935546875,296.70489501953125,290.4533996582031,1.0,0.2602757513523102,1.0,1.0,0.2022799700498581,1.0,-1.3454082012176514,1.2152107954025269,0.1301974058151245,0.8945595026016235,0.0,0.0,0.0,33.7403450012207,52.0,-161.439208984375,-0.0,215.95738220214844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385925292969,0.9990000128746032,0.384272426366806,0.2770258486270904,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558959960937,0.5391881465911865,0.050000000745058,0.0483228042721748,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34088134765625,0.8413991928100586,0.1841625571250915,0.1287868469953537,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558959960937,0.5391881465911865,0.050000000745058,0.0483228042721748,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.34246826171875,0.7769798040390015,0.1444227993488311,0.6488152742385864,290.3403015136719,289.2677307128906,289.5566711425781,284.6683654785156,290.15460205078125,296.6925354003906,290.3292541503906,1.0,0.2680236101150512,1.0,1.0,0.1632907092571258,1.0,-1.381693720817566,1.2809728384017944,0.100720889866352,0.9527589082717896,0.0,0.0,0.0,36.135353088378906,55.0,-170.89590454101562,-0.0,235.24417114257807,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385925292969,0.9990000128746032,0.384272426366806,0.2770258486270904,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558959960937,0.5391881465911865,0.050000000745058,0.0483228042721748,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34088134765625,0.8413991928100586,0.1841625571250915,0.1287868469953537,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558959960937,0.5391881465911865,0.050000000745058,0.0483228042721748,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.34246826171875,0.7769798040390015,0.1444227993488311,0.6488152742385864,290.3403015136719,289.2677307128906,289.5566711425781,284.6683654785156,290.15460205078125,296.6925354003906,290.3292541503906,1.0,0.2680236101150512,1.0,1.0,0.1632907092571258,1.0,-1.381693720817566,1.2809728384017944,0.100720889866352,0.9527589082717896,0.0,0.0,0.0,36.135353088378906,55.0,-170.89590454101562,-0.0,235.24417114257807,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.17755126953125,0.9990000128746032,0.3914622664451599,0.2887054979801178,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.205078125,0.5304907560348511,0.050000000745058,0.0483998171985149,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1814880371094,0.8353891372680664,0.1874845772981643,0.1311881393194198,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.205078125,0.5304907560348511,0.050000000745058,0.0483998171985149,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840209960937,0.772609531879425,0.1479208767414093,0.6650004386901855,290.180419921875,289.1083984375,289.6300048828125,284.7124328613281,289.8971862792969,296.68231201171875,290.16162109375,1.0,0.2759673297405243,1.0,1.0,0.1243014633655548,1.0,-1.4182106256484983,1.3731629848480225,0.045047678053379,1.0372319221496582,0.0,0.0,0.0,38.73162460327149,58.0,-236.58143615722656,-0.0,256.0734558105469,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.17755126953125,0.9990000128746032,0.3914622664451599,0.2887054979801178,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.205078125,0.5304907560348511,0.050000000745058,0.0483998171985149,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1814880371094,0.8353891372680664,0.1874845772981643,0.1311881393194198,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.205078125,0.5304907560348511,0.050000000745058,0.0483998171985149,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840209960937,0.772609531879425,0.1479208767414093,0.6650004386901855,290.180419921875,289.1083984375,289.6300048828125,284.7124328613281,289.8971862792969,296.68231201171875,290.16162109375,1.0,0.2759673297405243,1.0,1.0,0.1243014633655548,1.0,-1.4182106256484983,1.3731629848480225,0.045047678053379,1.0372319221496582,0.0,0.0,0.0,38.73162460327149,58.0,-236.58143615722656,-0.0,256.0734558105469,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0662536621094,0.9990000128746032,0.3947045803070068,0.2948012948036194,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965270996094,0.5262186527252197,0.050000000745058,0.0484412834048271,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0703125,0.8322086930274963,0.189031034708023,0.1323294043540954,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965270996094,0.5262186527252197,0.050000000745058,0.0484412834048271,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0728759765625,0.7702111005783081,0.1495813876390457,0.6728029251098633,290.0692138671875,289.0746765136719,289.6666564941406,284.7348327636719,289.78466796875,296.6770935058594,290.05096435546875,1.0,0.2799810767173767,1.0,1.0,0.1048068404197692,1.0,-1.436364769935608,1.4163119792938232,0.0200527124106884,1.076555609703064,0.0,0.0,0.0,40.1099853515625,58.0,-266.1361999511719,-0.0,267.00390625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686584472656,0.9990000128746032,0.3987181186676025,0.2766571342945099,297.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9794921875,0.7194585800170898,0.13372203707695,0.107444979250431,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9715881347656,0.851079523563385,0.1905677765607834,0.1333064287900924,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.99420166015625,0.5394695401191711,0.050000000745058,0.0483196415007114,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736022949219,0.789750337600708,0.1512370407581329,0.6796163320541382,289.9704895019531,288.9519958496094,289.7033386230469,284.7574462890625,289.74041748046875,296.6697082519531,289.9572448730469,1.0,0.2851507365703583,1.0,1.0,0.0846356004476547,1.0,-1.4945783615112305,1.4878151416778564,0.0067631448619067,1.135494828224182,0.0,0.0,0.0,38.07551956176758,78.0,-253.44366455078125,-0.0,287.2304077148437,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073509871959686,0.3024113476276397,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.73630690574646,0.1323559135198593,0.1265526711940765,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318638205528259,0.1936313211917877,0.13556469976902,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211352109909058,0.050000000745058,0.0484933815896511,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719652652740479,0.1544035822153091,0.694849967956543,289.8715209960937,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,296.6652526855469,289.8684387207031,1.0,0.3021309971809387,1.0,1.0,0.0442931316792964,1.0,-1.5696676969528198,1.5693682432174685,0.0002994826354552,1.201757550239563,0.0,0.0,0.0,43.92164611816406,81.0,-140.85159301757812,-0.0,337.9010314941406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073509871959686,0.3024113476276397,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.73630690574646,0.1323559135198593,0.1265526711940765,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318638205528259,0.1936313211917877,0.13556469976902,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211352109909058,0.050000000745058,0.0484933815896511,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719652652740479,0.1544035822153091,0.694849967956543,289.8715209960937,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,296.6652526855469,289.8684387207031,1.0,0.3021309971809387,1.0,1.0,0.0442931316792964,1.0,-1.5696676969528198,1.5693682432174685,0.0002994826354552,1.201757550239563,0.0,0.0,0.0,43.92164611816406,81.0,-140.85159301757812,-0.0,337.9010314941406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9990000128746032,0.4115897119045257,0.3325848877429962,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583984375,0.7160141468048096,0.1334636062383651,0.1272424906492233,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119264841079712,0.1969926208257675,0.1380098462104797,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85809326171875,0.5035607814788818,0.050000000745058,0.0487170107662677,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534098625183105,0.1575540751218795,0.709977924823761,289.858642578125,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,296.64532470703125,289.8597412109375,1.0,0.316832423210144,1.0,1.0,0.0039506587199866,1.0,-1.6280957460403442,1.6280916929244995,4.129265562369255e-06,1.248399257659912,0.0,0.0,0.0,50.76141357421875,84.0,-39.79583740234375,-0.0,386.7991638183594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9990000128746032,0.4115897119045257,0.3325848877429962,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583984375,0.7160141468048096,0.1334636062383651,0.1272424906492233,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119264841079712,0.1969926208257675,0.1380098462104797,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85809326171875,0.5035607814788818,0.050000000745058,0.0487170107662677,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534098625183105,0.1575540751218795,0.709977924823761,289.858642578125,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,296.64532470703125,289.8597412109375,1.0,0.316832423210144,1.0,1.0,0.0039506587199866,1.0,-1.6280957460403442,1.6280916929244995,4.129265562369255e-06,1.248399257659912,0.0,0.0,0.0,50.76141357421875,84.0,-39.79583740234375,-0.0,386.7991638183594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.7179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153572916984558,0.3568533957004547,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037222981452942,0.1363218426704406,0.1297791749238968,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.885009765625,0.7980039715766907,0.2007278800010681,0.1406920403242111,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917412400245666,0.050000000745058,0.0489122606813907,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.741819441318512,0.1608806699514389,0.7255557179450989,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,296.6270751953125,289.8884582519531,1.0,0.3300535678863525,1.0,1.0,0.002370395231992,1.0,-1.6824371814727783,1.68243408203125,3.106507620032062e-06,1.291376709938049,0.0,0.0,0.0,56.84395217895508,72.0,22.70649147033692,-0.0,434.4129028320313,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153572916984558,0.3568533957004547,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037222981452942,0.1363218426704406,0.1297791749238968,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.885009765625,0.7980039715766907,0.2007278800010681,0.1406920403242111,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917412400245666,0.050000000745058,0.0489122606813907,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.741819441318512,0.1608806699514389,0.7255557179450989,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,296.6270751953125,289.8884582519531,1.0,0.3300535678863525,1.0,1.0,0.002370395231992,1.0,-1.6824371814727783,1.68243408203125,3.106507620032062e-06,1.291376709938049,0.0,0.0,0.0,56.84395217895508,72.0,22.70649147033692,-0.0,434.4129028320313,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4206030964851379,0.3637305498123169,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056657075881958,0.1402433067560196,0.1333193928003311,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982132434844971,0.2047996073961258,0.1435130089521408,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886084198951721,0.050000000745058,0.0489698611199855,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424719333648682,0.1644815355539322,0.7416146993637085,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,296.62017822265625,289.9382629394531,1.0,0.3361847400665283,1.0,1.0,0.0007901317439973,1.0,-1.7176978588104248,1.717695236206055,2.655939852047595e-06,1.319426417350769,0.0,0.0,0.0,59.0713119506836,60.0,59.05620956420898,-0.0,461.7882690429688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4206030964851379,0.3637305498123169,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056657075881958,0.1402433067560196,0.1333193928003311,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982132434844971,0.2047996073961258,0.1435130089521408,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886084198951721,0.050000000745058,0.0489698611199855,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424719333648682,0.1644815355539322,0.7416146993637085,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,296.62017822265625,289.9382629394531,1.0,0.3361847400665283,1.0,1.0,0.0007901317439973,1.0,-1.7176978588104248,1.717695236206055,2.655939852047595e-06,1.319426417350769,0.0,0.0,0.0,59.0713119506836,60.0,59.05620956420898,-0.0,461.7882690429688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9625244140625,0.9990000128746032,0.4247351288795471,0.3471584916114807,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9606018066406,0.7201328277587891,0.1425314247608184,0.1352257281541824,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.8134469389915466,0.2070026695728302,0.1448932439088821,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9570007324219,0.6126295328140259,0.1338162273168563,0.0836665406823158,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610290527344,0.7561599612236023,0.1664632260799408,0.7494560480117798,289.96197509765625,288.3256530761719,290.0333251953125,284.9711303710937,290.031005859375,296.62432861328125,289.96636962890625,1.0,0.3379267454147339,1.0,1.0,0.0,1.0,-1.7527366876602173,1.7527341842651367,2.50029074777558e-06,1.346039652824402,0.0,0.0,0.0,56.31912612915039,60.0,69.70378875732422,-0.0,475.192138671875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952087402344,0.9990000128746032,0.4318488240242004,0.3260967135429382,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927978515625,0.7377426624298096,0.1449963450431823,0.1373243927955627,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940490722656,0.83216792345047,0.2093046605587005,0.1463541388511657,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.7175981402397156,0.1334898173809051,0.125619500875473,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.7749611139297485,0.1685652434825897,0.7579079866409302,289.99462890625,288.2139892578125,290.07000732421875,284.99591064453125,290.0677185058594,296.6360778808594,289.9994812011719,1.0,0.3394216001033783,1.0,1.0,0.0,1.0,-1.792325496673584,1.7923229932785034,2.5957137950172182e-06,1.3782202005386353,0.0,0.0,0.0,53.03432846069336,63.0,80.18401336669922,-0.0,490.2492980957031,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454635679721832,0.3240257501602173,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472732067108154,0.1502319276332855,0.1421467959880828,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395763635635376,0.2140456885099411,0.1496041864156723,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217773199081421,0.1331054866313934,0.1271345615386963,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832876443862915,0.1729398369789123,0.7771113514900208,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,296.6728210449219,290.06756591796875,1.0,0.3441809713840484,1.0,1.0,0.0,1.0,-1.824406266212464,1.824403524398804,2.6871589398069773e-06,1.40347158908844,0.0,0.0,0.0,53.37288665771485,66.0,91.26992797851562,-0.0,512.1698608398438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454635679721832,0.3240257501602173,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472732067108154,0.1502319276332855,0.1421467959880828,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395763635635376,0.2140456885099411,0.1496041864156723,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217773199081421,0.1331054866313934,0.1271345615386963,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832876443862915,0.1729398369789123,0.7771113514900208,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,296.6728210449219,290.06756591796875,1.0,0.3441809713840484,1.0,1.0,0.0,1.0,-1.824406266212464,1.824403524398804,2.6871589398069773e-06,1.40347158908844,0.0,0.0,0.0,53.37288665771485,66.0,91.26992797851562,-0.0,512.1698608398438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576648771762848,0.3240803778171539,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7560063004493713,0.1558912545442581,0.1473990231752395,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1330871582031,0.8455984592437744,0.2190455943346023,0.1530442088842392,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242302298545837,0.1351146399974823,0.12854765355587,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902858257293701,0.1776034235954284,0.7976871132850647,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,296.7093200683594,290.1385498046875,1.0,0.3499292433261871,1.0,1.0,0.0,1.0,-1.8613091707229608,1.861306428909301,2.794620058921282e-06,1.4324733018875122,0.0,0.0,0.0,54.25039291381836,69.0,97.15567016601562,-0.0,539.7761840820312,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576648771762848,0.3240803778171539,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7560063004493713,0.1558912545442581,0.1473990231752395,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1330871582031,0.8455984592437744,0.2190455943346023,0.1530442088842392,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242302298545837,0.1351146399974823,0.12854765355587,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902858257293701,0.1776034235954284,0.7976871132850647,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,296.7093200683594,290.1385498046875,1.0,0.3499292433261871,1.0,1.0,0.0,1.0,-1.8613091707229608,1.861306428909301,2.794620058921282e-06,1.4324733018875122,0.0,0.0,0.0,54.25039291381836,69.0,97.15567016601562,-0.0,539.7761840820312,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4696033596992492,0.3248863816261291,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647117376327515,0.1618924289941787,0.1529956609010696,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512633442878723,0.2242712676525116,0.1566502004861831,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287440299987793,0.1385232508182525,0.131483793258667,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969463467597961,0.182524174451828,0.8194653987884521,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,296.7419128417969,290.21148681640625,1.0,0.3565728664398193,1.0,1.0,0.0,1.0,-1.9030020236969,1.9029990434646609,2.918957989095361e-06,1.4652070999145508,0.0,0.0,0.0,55.409793853759766,72.0,100.43779754638672,-0.0,572.6909790039062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4696033596992492,0.3248863816261291,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647117376327515,0.1618924289941787,0.1529956609010696,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512633442878723,0.2242712676525116,0.1566502004861831,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287440299987793,0.1385232508182525,0.131483793258667,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969463467597961,0.182524174451828,0.8194653987884521,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,296.7419128417969,290.21148681640625,1.0,0.3565728664398193,1.0,1.0,0.0,1.0,-1.9030020236969,1.9029990434646609,2.918957989095361e-06,1.4652070999145508,0.0,0.0,0.0,55.409793853759766,72.0,100.43779754638672,-0.0,572.6909790039062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816173315048218,0.3264519572257995,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732124328613281,0.1681882292032241,0.1588854342699051,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8565047383308411,0.2297023087739944,0.1604061424732208,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.734220564365387,0.1428185999393463,0.1353653520345688,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031870126724243,0.1876857578754425,0.8423643112182617,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,296.7701721191406,290.28546142578125,1.0,0.3639807105064392,1.0,1.0,0.0,1.0,-1.948621273040772,1.9486182928085327,3.058521542698145e-06,1.5009819269180298,0.0,0.0,0.0,56.84113311767578,75.0,102.2527847290039,-0.0,610.7374267578125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816173315048218,0.3264519572257995,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732124328613281,0.1681882292032241,0.1588854342699051,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8565047383308411,0.2297023087739944,0.1604061424732208,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.734220564365387,0.1428185999393463,0.1353653520345688,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031870126724243,0.1876857578754425,0.8423643112182617,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,296.7701721191406,290.28546142578125,1.0,0.3639807105064392,1.0,1.0,0.0,1.0,-1.948621273040772,1.9486182928085327,3.058521542698145e-06,1.5009819269180298,0.0,0.0,0.0,56.84113311767578,75.0,102.2527847290039,-0.0,610.7374267578125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182678222656,0.9990000128746032,0.487686276435852,0.3274859189987182,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163146972656,0.777367115020752,0.1714366525411605,0.1619292497634887,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.8589795231819153,0.2324902713298797,0.1623365581035614,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.315673828125,0.7371582984924316,0.1452070623636245,0.1375577598810196,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166809082031,0.8061578869819641,0.1903519034385681,0.8542101383209229,290.3178405761719,287.6499938964844,290.3999938964844,285.22686767578125,290.3979187011719,296.78289794921875,290.3226928710937,1.0,0.3679324984550476,1.0,1.0,0.0,1.0,-1.9726933240890503,1.972690224647522,3.1336276151705533e-06,1.5198417901992798,0.0,0.0,0.0,57.65003204345703,75.0,102.82574462890624,-0.0,631.6427612304688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3556213378906,0.9990000128746032,0.4938037395477295,0.3286643028259277,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537292480469,0.7814571857452393,0.1747486889362335,0.1650351583957672,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.35467529296875,0.8613703846931458,0.2353250384330749,0.1643005907535553,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35308837890625,0.7401866316795349,0.1477254182100296,0.1398839801549911,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35406494140625,0.8089962005615234,0.1930727213621139,0.8663089275360107,290.355224609375,287.5493469238281,290.4366760253906,285.2533264160156,290.43463134765625,296.7948608398437,290.3600158691406,1.0,0.372031569480896,1.0,1.0,0.0,1.0,-1.99751877784729,1.997515559196472,3.2121301956067327e-06,1.539279222488403,0.0,0.0,0.0,58.51593399047852,78.0,103.24866485595705,-0.0,653.7913208007812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.9990000128746032,0.5002212524414062,0.3300243616104126,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927307128906,0.7856459617614746,0.1782594323158264,0.1683296263217926,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.8637809157371521,0.2383225262165069,0.1663784831762313,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39208984375,0.7434147596359253,0.1504661589860916,0.1424273699522018,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39306640625,0.8118134140968323,0.1959593594074249,0.8791550397872925,290.3941650390625,287.52264404296875,290.47479248046875,285.281005859375,290.4727783203125,296.806640625,290.39892578125,1.0,0.3764394223690033,1.0,1.0,0.0,1.0,-2.0240843296051025,2.024080991744995,3.297299599580583e-06,1.5600653886795044,0.0,0.0,0.0,59.47314834594727,78.0,103.56895446777344,-0.0,678.1477661132812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9990000128746032,0.5061962008476257,0.3313791453838348,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.7894597053527832,0.1815570592880249,0.1714256256818771,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296264648437,0.8659523129463196,0.241132378578186,0.168327048420906,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7464534640312195,0.1530909985303878,0.1448710113763809,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.8143198490142822,0.1986728757619857,0.8912376165390015,290.43017578125,287.4252014160156,290.510009765625,285.30670166015625,290.50799560546875,296.8169860839844,290.43487548828125,1.0,0.3806246221065521,1.0,1.0,0.0,1.0,-2.0492138862609863,2.049210548400879,3.378965402589529e-06,1.5797150135040283,0.0,0.0,0.0,60.402862548828125,81.0,103.78634643554688,-0.0,701.8038330078125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188121795654297,0.3344461619853973,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972646355628967,0.188601553440094,0.1780432015657425,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703578114509583,0.2471193671226501,0.1724807173013687,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529511451721191,0.1588233411312103,0.150225892663002,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193382620811462,0.2044750601053238,0.9170919060707092,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,296.8373107910156,290.5099182128906,1.0,0.3896721005439758,1.0,1.0,0.0,1.0,-2.103313446044922,2.103309869766236,3.558402795533766e-06,1.6219762563705444,0.0,0.0,0.0,62.47024917602539,84.0,104.06535339355467,-0.0,754.75439453125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188121795654297,0.3344461619853973,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972646355628967,0.188601553440094,0.1780432015657425,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703578114509583,0.2471193671226501,0.1724807173013687,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529511451721191,0.1588233411312103,0.150225892663002,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193382620811462,0.2044750601053238,0.9170919060707092,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,296.8373107910156,290.5099182128906,1.0,0.3896721005439758,1.0,1.0,0.0,1.0,-2.103313446044922,2.103309869766236,3.558402795533766e-06,1.6219762563705444,0.0,0.0,0.0,62.47024917602539,84.0,104.06535339355467,-0.0,754.75439453125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316678285598755,0.3377228081226349,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049291968345642,0.1958743780851364,0.1848784983158111,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746947646141052,0.253283143043518,0.1767584383487701,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596624493598938,0.1648649871349334,0.1558858752250671,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242117166519165,0.2104708701372146,0.9438256025314332,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,296.8564147949219,290.58502197265625,1.0,0.3991001844406128,1.0,1.0,0.0,1.0,-2.159500360488892,2.159496784210205,3.7499992231460055e-06,1.6658121347427368,0.0,0.0,0.0,64.6882553100586,87.0,104.1985855102539,-0.0,812.6541748046875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316678285598755,0.3377228081226349,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049291968345642,0.1958743780851364,0.1848784983158111,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746947646141052,0.253283143043518,0.1767584383487701,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596624493598938,0.1648649871349334,0.1558858752250671,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242117166519165,0.2104708701372146,0.9438256025314332,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,296.8564147949219,290.58502197265625,1.0,0.3991001844406128,1.0,1.0,0.0,1.0,-2.159500360488892,2.159496784210205,3.7499992231460055e-06,1.6658121347427368,0.0,0.0,0.0,64.6882553100586,87.0,104.1985855102539,-0.0,812.6541748046875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
