time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041580,298.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447795391082764,0.341081827878952,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123342990875244,0.2033700942993164,0.1919247657060623,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790615200996399,0.2596220076084137,0.1811580806970596,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665932178497314,0.1711797714233398,0.1618113219738006,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290671110153198,0.2166543453931808,0.9714042544364928,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,296.874755859375,290.6601257324219,1.0,0.408848375082016,1.0,1.0,0.0,1.0,-2.217522621154785,2.2175188064575195,3.953440227633109e-06,1.7110248804092407,0.0,0.0,0.0,67.03004455566406,105.0,104.24839782714844,-0.0,875.5472412109375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447795391082764,0.341081827878952,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123342990875244,0.2033700942993164,0.1919247657060623,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790615200996399,0.2596220076084137,0.1811580806970596,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665932178497314,0.1711797714233398,0.1618113219738006,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290671110153198,0.2166543453931808,0.9714042544364928,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,296.874755859375,290.6601257324219,1.0,0.408848375082016,1.0,1.0,0.0,1.0,-2.217522621154785,2.2175188064575195,3.953440227633109e-06,1.7110248804092407,0.0,0.0,0.0,67.03004455566406,105.0,104.24839782714844,-0.0,875.5472412109375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.9990000128746032,0.5512314438819885,0.348043829202652,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8119708299636841,0.207212284207344,0.1955723017454147,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.8767664432525635,0.2628683745861053,0.1834376752376556,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.7662800550460815,0.174444168806076,0.1649121642112732,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8276335597038269,0.2198260873556137,0.9857240915298462,290.69305419921875,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,296.8830871582031,290.69744873046875,1.0,0.4161317944526672,1.0,1.0,0.0,1.0,-2.253913402557373,2.2539093494415283,4.083598469151184e-06,1.7391668558120728,0.0,0.0,0.0,69.51520538330078,105.0,104.14646911621094,-0.0,920.4444580078124,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,0.5571780800819397,0.3586687743663788,297.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.8090119361877441,0.2111140936613083,0.1993122845888137,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8716282844543457,0.2661621570587158,0.1857770383358001,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.7635191082954407,0.1777749210596084,0.1681126356124878,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8237150311470032,0.2230411320924759,1.0004234313964844,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,296.8860168457031,290.7350158691406,1.0,0.4246405959129333,1.0,1.0,0.0,1.0,-2.295472383499145,2.295468330383301,4.235168944433099e-06,1.7714109420776367,0.0,0.0,0.0,72.9835205078125,108.0,104.284912109375,-0.0,975.813720703125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.9990000128746032,0.5681124329566956,0.3732485771179199,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031921386719,0.808027446269989,0.2188123017549514,0.206657126545906,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80377197265625,0.8671152591705322,0.2726509571075439,0.1903590857982635,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026428222656,0.762765109539032,0.1843788623809814,0.1744255721569061,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033142089844,0.8207537531852722,0.2293571382761001,1.0291436910629272,290.8042907714844,286.915283203125,290.8745422363281,285.5792236328125,290.8728332519531,296.8828125,290.8084716796875,1.0,0.4385418593883514,1.0,1.0,0.0,1.0,-2.3694071769714355,2.3694026470184326,4.512457053351682e-06,1.829006910324097,0.0,0.0,0.0,78.43126678466797,108.0,104.59662628173828,-0.0,1075.99853515625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.568440854549408,0.3736205399036407,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.8080464601516724,0.2190440744161605,0.2068776041269302,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.8670357465744019,0.2728462517261505,0.1904964596033096,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7627885937690735,0.1845783442258834,0.1746156215667724,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8207122683525085,0.2295468598604202,1.0300029516220093,290.8064880371094,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,296.8827514648437,290.8106689453125,1.0,0.4389411211013794,1.0,1.0,0.0,1.0,-2.37154483795166,2.371540307998657,4.520605671132216e-06,1.830668807029724,0.0,0.0,0.0,78.58075714111328,111.0,104.59703063964844,-0.0,1078.9488525390625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800354003906,0.9990000128746032,0.5796945095062256,0.384771317243576,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.87872314453125,0.8096957802772522,0.2269263118505478,0.2143643647432327,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792419433594,0.8655266761779785,0.2794867753982544,0.1951599568128585,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8782043457031,0.7645572423934937,0.191381350159645,0.1810866445302963,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.8203217387199402,0.2359916120767593,1.0591323375701904,290.8797912597656,286.8072204589844,290.9478759765625,285.6352233886719,290.9462280273437,296.8825378417969,290.88385009765625,1.0,0.4519667327404022,1.0,1.0,0.0,1.0,-2.4423067569732666,2.442301988601685,4.794586857315153e-06,1.885644674301148,0.0,0.0,0.0,83.34677124023438,111.0,104.54438018798828,-0.0,1178.5999755859375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822326660156,0.9990000128746032,0.5800365805625916,0.385062962770462,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8097736239433289,0.2271636724472046,0.214589387178421,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8655151128768921,0.2796867191791534,0.1953000426292419,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.7646381855010986,0.1915867775678634,0.181281641125679,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.820339024066925,0.2361855506896972,1.0600064992904663,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,296.8825988769531,290.8860168457031,1.0,0.4523428082466125,1.0,1.0,0.0,1.0,-2.44438099861145,2.444376230239868,4.8027432058006525e-06,1.8872557878494265,0.0,0.0,0.0,83.48064422607422,114.0,104.54137420654295,-0.0,1181.57666015625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.591779887676239,0.3946800827980041,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125528693199158,0.2351246476173401,0.2222687751054763,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653499484062195,0.2863509953022003,0.2000630497932434,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675294280052185,0.1984407007694244,0.1879237443208694,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210883140563965,0.2426212280988693,1.089654564857483,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,296.8834228515625,290.96124267578125,1.0,0.4650121033191681,1.0,1.0,0.0,1.0,-2.514486074447632,2.5144810676574707,5.082613370177569e-06,1.9417086839675903,0.0,0.0,0.0,88.01509094238281,117.0,104.42340850830078,-0.0,1284.947509765625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.591779887676239,0.3946800827980041,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125528693199158,0.2351246476173401,0.2222687751054763,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653499484062195,0.2863509953022003,0.2000630497932434,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675294280052185,0.1984407007694244,0.1879237443208694,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210883140563965,0.2426212280988693,1.089654564857483,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,296.8834228515625,290.96124267578125,1.0,0.4650121033191681,1.0,1.0,0.0,1.0,-2.514486074447632,2.5144810676574707,5.082613370177569e-06,1.9417086839675903,0.0,0.0,0.0,88.01509094238281,117.0,104.42340850830078,-0.0,1284.947509765625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033323407173157,0.4039536416530609,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149288892745972,0.2426885068416595,0.2295670062303543,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650614023208618,0.2926503419876098,0.2045588046312332,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699686884880066,0.2048723101615905,0.1941682398319244,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215505480766296,0.2486052066087722,1.1172674894332886,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,296.88214111328125,291.03631591796875,1.0,0.4769790172576904,1.0,1.0,0.0,1.0,-2.580482244491577,2.580476760864258,5.353452706913231e-06,1.9929628372192385,0.0,0.0,0.0,92.44961547851562,120.0,104.25389862060548,-0.0,1387.87158203125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033323407173157,0.4039536416530609,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149288892745972,0.2426885068416595,0.2295670062303543,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650614023208618,0.2926503419876098,0.2045588046312332,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699686884880066,0.2048723101615905,0.1941682398319244,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215505480766296,0.2486052066087722,1.1172674894332886,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,296.88214111328125,291.03631591796875,1.0,0.4769790172576904,1.0,1.0,0.0,1.0,-2.580482244491577,2.580476760864258,5.353452706913231e-06,1.9929628372192385,0.0,0.0,0.0,92.44961547851562,120.0,104.25389862060548,-0.0,1387.87158203125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090560555458069,0.4083927869796753,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8160666227340698,0.2463712245225906,0.2331082224845886,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649690747261047,0.2957214117050171,0.2067404091358184,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.771111249923706,0.2079731971025467,0.197169229388237,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8217592835426331,0.2514755129814148,1.1304644346237185,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,296.8809814453125,291.07379150390625,1.0,0.4827221035957336,1.0,1.0,0.0,1.0,-2.612156629562378,2.6121511459350586,5.485951533046318e-06,2.0175588130950928,0.0,0.0,0.0,94.61431884765624,120.0,104.16053009033205,-0.0,1439.1571044921875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.614760160446167,0.412661463022232,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8172190189361572,0.2500050365924835,0.2365954667329788,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649570941925049,0.2987585663795471,0.2088926285505294,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7722510695457458,0.2110129743814468,0.2001051604747772,297.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1066589355469,0.8219964504241943,0.2542814910411834,1.1433367729187012,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,296.8796081542969,291.1112365722656,1.0,0.4883157908916473,1.0,1.0,0.0,1.0,-2.643059015274048,2.6430535316467285,5.616781436401652e-06,2.041554450988769,0.0,0.0,0.0,96.73526763916016,123.0,104.0684051513672,-0.0,1490.330078125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215959191322327,0.4175457656383514,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8186492919921875,0.2543176710605621,0.2407262772321701,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8650710582733154,0.3023736178874969,0.2114488035440445,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736471891403198,0.2145967185497284,0.2035594284534454,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223447799682617,0.2575814723968506,1.1584413051605225,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,296.8778686523437,291.1560974121094,1.0,0.4948514699935913,1.0,1.0,0.0,1.0,-2.679266452789306,2.679260492324829,5.772028998762835e-06,2.0696680545806885,0.0,0.0,0.0,99.22134399414062,123.0,103.96258544921876,-0.0,1551.68603515625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261550784111023,0.4206573963165283,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196398615837097,0.257171094417572,0.243455171585083,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652295470237732,0.3047719597816467,0.2131418585777282,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.774605929851532,0.2169548720121383,0.205828458070755,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226235508918762,0.2597488462924957,1.168343186378479,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,296.8766784667969,291.1859741210937,1.0,0.4991126954555511,1.0,1.0,0.0,1.0,-2.7029454708099365,2.702939510345459,5.874701855645981e-06,2.0880534648895264,0.0,0.0,0.0,100.8437271118164,126.0,103.8958511352539,-0.0,1592.6171875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6349954605102539,0.4263412356376648,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8216577768325806,0.262654185295105,0.2486904859542846,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657340407371521,0.3093954622745514,0.2164001911878585,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765457034111023,0.2214592397212982,0.2101542949676513,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.8232835531234741,0.2638806104660034,1.187180757522583,291.2401733398437,285.63397216796875,291.3000793457031,285.9076843261719,291.2986145019531,296.87457275390625,291.2437438964844,1.0,0.5071547031402588,1.0,1.0,0.0,1.0,-2.747819662094116,2.7478137016296387,6.071758434700314e-06,2.122894048690796,0.0,0.0,0.0,103.90082550048828,126.0,103.77751922607422,-0.0,1671.9036865234375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.637586772441864,0.4279156327247619,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222766518592834,0.2642493844032287,0.2502115964889526,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659334778785706,0.3107442259788513,0.2173494398593902,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.777138352394104,0.2227633595466613,0.2114046961069107,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235098123550415,0.2650749385356903,1.192616581916809,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,296.8739929199219,291.2605895996094,1.0,0.5094573497772217,1.0,1.0,0.0,1.0,-2.7607202529907227,2.760714054107666,6.129009761934867e-06,2.1329100131988525,0.0,0.0,0.0,104.77310943603516,129.0,103.7461929321289,-0.0,1695.1024169921875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.1898562961500904e-21,-5.949281480750452e-22,-5.949281480750452e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993103027344,0.9990000128746032,0.6428967714309692,0.4318298101425171,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3204650878906,0.823767900466919,0.2677721977233886,0.2539727389812469,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2816772460937,0.8663951754570007,0.3134932518005371,0.2196884304285049,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3668518066406,0.7785565257072449,0.2256193608045578,0.2144854813814163,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201599121094,0.8240277171134949,0.2675815522670746,1.205958604812622,290.2237548828125,285.6200561523437,291.358154296875,285.9530334472656,291.356689453125,296.8652038574219,289.8191223144531,1.0,0.5151315331459045,1.0,1.0,0.0,1.0,-2.7924935817718506,2.792487382888794,6.271226538956398e-06,2.1576082706451416,0.9953004121780396,0.9953004121780396,0.0,106.94805908203124,129.0,8255.6943359375,-0.0,1753.2144775390625,1.0,283.14990234375,290.9430236816406,285.518798828125,285.9989929199219,293.1499938964844,293.1499938964844,283.1499938964844,1526.465576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837844491004944,0.7837955355644226,9.332770645187338e-08,4.15411901473999,4.15410852432251,1.0641556400514672e-05,0.0,0.0,-0.0,3059.067138671875,0.0,16.637310028076172,1871.2369384765625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7162780761719,0.9990000128746032,0.6341562867164612,0.4430921375751495,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7612609863281,0.8176534175872803,0.2651396989822387,0.2544699907302856,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7467956542969,0.858285665512085,0.3085266649723053,0.219103530049324,297.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7805480957031,0.7721920609474182,0.2232265472412109,0.2148126810789108,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7614440917969,0.8171280026435852,0.2640465497970581,1.2046440839767456,287.7256164550781,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,296.75555419921875,287.59674072265625,1.0,0.5188480019569397,1.0,1.0,0.0,1.0,-2.8047897815704346,2.804783582687378,6.328074960038066e-06,2.167795419692993,0.9801054000854492,0.9801054000854492,0.0,110.35897064208984,132.0,12436.1923828125,-0.0,1788.2833251953125,1.0,283.1499938964844,287.7657165527344,286.5582580566406,287.1829833984375,293.1499938964844,293.1499938964844,283.1499938964844,1783.08056640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8786860108375549,0.8786879777908325,5.4009539951493934e-08,4.261783123016357,4.261773109436035,9.821224921324756e-06,0.0,0.0,-0.0,2982.35986328125,0.0,21.06709289550781,1894.8690185546875,0.0,0.0,0.2283649742603302,1.0,0.0,3.0,1.0,0.0
12042780,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2858581542969,0.9990000128746032,0.6013463735580444,0.4963191449642181,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2976379394531,0.7774222493171692,0.2537353634834289,0.2454618960618972,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.294677734375,0.8152065873146057,0.2917433679103851,0.2085496485233307,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3019104003906,0.735114336013794,0.212729662656784,0.2066135704517364,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29791259765625,0.7742646336555481,0.2498691231012344,1.1504757404327393,286.2893371582031,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,296.44146728515625,286.2594299316406,1.0,0.5228052735328674,1.0,1.0,0.0,1.0,-2.770343780517578,2.770337581634521,6.17491377852275e-06,2.141782283782959,0.9774591326713562,0.9774591326713562,0.0,123.93730926513672,120.0,15001.29296875,-0.0,1799.9244384765625,1.0,283.1499938964844,285.8393859863281,288.4301147460937,289.03131103515625,293.1499938964844,293.1499938964844,283.1499938964844,4588.9267578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4043952226638794,1.4043986797332764,1.3161037770714756e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.225341796875,0.0,85.20056915283203,1895.4366455078125,0.0,0.0,0.3563055694103241,1.0,0.0,3.0,1.0,0.0
12042840,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2858581542969,0.9990000128746032,0.6013463735580444,0.4963191449642181,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2976379394531,0.7774222493171692,0.2537353634834289,0.2454618960618972,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.294677734375,0.8152065873146057,0.2917433679103851,0.2085496485233307,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3019104003906,0.735114336013794,0.212729662656784,0.2066135704517364,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29791259765625,0.7742646336555481,0.2498691231012344,1.1504757404327393,286.2893371582031,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,296.44146728515625,286.2594299316406,1.0,0.5228052735328674,1.0,1.0,0.0,1.0,-2.770343780517578,2.770337581634521,6.17491377852275e-06,2.141782283782959,0.9774591326713562,0.9774591326713562,0.0,123.93730926513672,120.0,15001.29296875,-0.0,1799.9244384765625,1.0,283.1499938964844,285.8393859863281,288.4301147460937,289.03131103515625,293.1499938964844,293.1499938964844,283.1499938964844,4588.9267578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4043952226638794,1.4043986797332764,1.3161037770714756e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.225341796875,0.0,85.20056915283203,1895.4366455078125,0.0,0.0,0.3563055694103241,1.0,0.0,3.0,1.0,0.0
12042900,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.9990000128746032,0.585423469543457,0.5139690637588501,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985656738281,0.7632460594177246,0.2487839609384536,0.2406438738107681,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.7993250489234924,0.2851499617099762,0.2036153823137283,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.7222393155097961,0.2079825103282928,0.2020733952522277,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.7586797475814819,0.2434021979570388,1.1209229230880735,285.99237060546875,285.58599853515625,291.5,286.064208984375,291.4985046386719,296.3191833496094,285.9703063964844,1.0,0.5209998488426208,1.0,1.0,0.0,1.0,-2.7388787269592285,2.738872766494751,6.035796104697511e-06,2.117621898651123,0.977232813835144,0.977232813835144,0.0,128.07989501953125,120.0,15637.2197265625,-0.0,1771.5931396484375,1.0,283.1499938964844,285.50146484375,289.2938842773437,289.9386901855469,293.1499938964844,293.1499938964844,283.1499938964844,6313.6298828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0378193594515323,1.0,0.0,0.0,1.6472196578979492,1.6472244262695312,1.8104933019458258e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3679.724609375,0.0,137.47850036621094,1895.4371337890625,0.0,0.0,0.4127208590507507,1.0,0.0,3.0,1.0,0.0
12042960,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837219238281,0.9973257780075072,0.5710112452507019,0.5204297304153442,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904663085937,0.7530608177185059,0.244688868522644,0.236524611711502,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889709472656,0.7874231934547424,0.2798638641834259,0.1995944231748581,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79278564453125,0.7121143341064453,0.2039074748754501,0.1980562508106231,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.7471357583999634,0.2378111779689788,1.0946452617645264,285.78594970703125,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,296.2436218261719,285.7696533203125,1.0,0.5174154043197632,1.0,1.0,0.0,1.0,-2.700601100921631,2.7005951404571533,5.869338565389626e-06,2.088536500930786,0.97591233253479,0.97591233253479,0.0,130.53382873535156,108.0,15998.677734375,-0.0,1725.80224609375,1.0,283.1499938964844,285.2673645019531,290.1369323730469,290.8202209472656,293.1499938964844,293.1499938964844,283.1499938964844,7986.78466796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1831344962120056,1.0,0.0,0.0,1.851925015449524,1.8519309759140008,2.2884435679770842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.6640625,0.0,195.39111328125,1895.4371337890625,0.0,0.0,0.4652707576751709,1.0,0.0,3.0,1.0,0.0
12043020,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883728027344,0.9807173609733582,0.5530990362167358,0.5013854503631592,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925537109375,0.7408329248428345,0.2387404143810272,0.2303839474916458,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916381835937,0.7727900743484497,0.27219158411026,0.1937282234430313,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940795898437,0.6978060603141785,0.1975922435522079,0.1916823834180832,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49285888671875,0.7321513891220093,0.2288615256547927,1.0520679950714111,285.4897766113281,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,296.16729736328125,285.4795227050781,1.0,0.5055128335952759,1.0,1.0,0.0,1.0,-2.604325532913208,2.6043200492858887,5.4571560212934855e-06,2.013507843017578,0.9715853929519652,0.9715853929519652,0.0,131.36436462402344,96.0,16299.8896484375,-0.0,1591.8106689453125,1.0,283.1499938964844,284.9340209960937,290.5629272460937,291.7348022460937,293.1499938964844,293.1499938964844,283.1499938964844,11501.3154296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504226803779602,1.0,0.0,0.0,2.2155258655548096,2.215534448623657,3.275269193636632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.5791015625,0.0,334.8734130859375,1895.4371337890625,0.0,520.0590209960938,0.5536916851997375,1.0,0.0,3.0,1.0,0.0
12043080,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883728027344,0.9807173609733582,0.5530990362167358,0.5013854503631592,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925537109375,0.7408329248428345,0.2387404143810272,0.2303839474916458,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916381835937,0.7727900743484497,0.27219158411026,0.1937282234430313,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940795898437,0.6978060603141785,0.1975922435522079,0.1916823834180832,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49285888671875,0.7321513891220093,0.2288615256547927,1.0520679950714111,285.4897766113281,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,296.16729736328125,285.4795227050781,1.0,0.5055128335952759,1.0,1.0,0.0,1.0,-2.604325532913208,2.6043200492858887,5.4571560212934855e-06,2.013507843017578,0.9715853929519652,0.9715853929519652,0.0,131.36436462402344,96.0,16299.8896484375,-0.0,1591.8106689453125,1.0,283.1499938964844,284.9340209960937,290.5629272460937,291.7348022460937,293.1499938964844,293.1499938964844,283.1499938964844,11501.3154296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504226803779602,1.0,0.0,0.0,2.2155258655548096,2.215534448623657,3.275269193636632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.5791015625,0.0,334.8734130859375,1895.4371337890625,0.0,520.0590209960938,0.5536916851997375,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.333740234375,0.9833120703697203,0.5450112223625183,0.4927066564559936,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363952636719,0.7433310747146606,0.2355915307998657,0.22677543759346,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358154296875,0.7749296426773071,0.2678694128990173,0.1902059614658355,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.33740234375,0.6990320086479187,0.1938869655132293,0.1875906437635421,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3366394042969,0.7319797873497009,0.2232643961906433,1.023751139640808,285.3346252441406,285.6434326171875,291.6734313964844,286.20068359375,291.6718139648437,296.1234436035156,285.3280029296875,1.0,0.4937240779399872,1.0,1.0,0.0,1.0,-2.5463666915893555,2.5463614463806152,5.216307272348786e-06,1.9683606624603271,0.9669054746627808,0.9669054746627808,0.0,124.90389251708984,96.0,16442.125,-0.0,1484.801025390625,1.0,283.1499938964844,284.75604248046875,290.0294494628906,291.35040283203125,293.1499938964844,293.1499938964844,283.1499938964844,14404.1982421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429623365402222,1.0,0.0,0.0,2.469321727752685,2.469332456588745,4.068635064413684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.3017578125,0.0,464.2347412109375,1895.4371337890625,0.0,1193.0084228515625,0.6124985814094543,1.0,0.0,3.0,1.0,0.0
12043200,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31640625,0.9846060276031494,0.5440496802330017,0.4916891455650329,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188781738281,0.7444348931312561,0.2352299988269806,0.2263314872980117,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.318359375,0.7760587334632874,0.2673338949680328,0.1897546201944351,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.6999824047088623,0.1934283375740051,0.1870589256286621,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191223144531,0.732650637626648,0.2225380092859268,1.0199708938598633,285.3172607421875,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,296.1184997558594,285.3111267089844,1.0,0.4918461441993713,1.0,1.0,0.0,1.0,-2.5388848781585693,2.538879632949829,5.18562228535302e-06,1.9625359773635864,0.965482771396637,0.965482771396637,0.0,123.56399536132812,84.0,16455.8046875,-0.0,1469.1077880859375,1.0,283.1499938964844,284.7359619140625,289.9389343261719,291.2607727050781,293.1499938964844,293.1499938964844,283.1499938964844,14792.69140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541904211044312,1.0,0.0,0.0,2.500878095626831,2.5008890628814697,4.17328834600994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.6669921875,0.0,482.353271484375,1895.4371337890625,0.0,1269.701416015625,0.6231162548065186,1.0,0.0,3.0,1.0,0.0
12043260,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131042480469,0.9981948733329772,0.5382474064826965,0.4856103956699371,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.214599609375,0.75742506980896,0.2333774864673614,0.2238479405641555,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895352244377136,0.2641876339912414,0.1870226413011551,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.7117713093757629,0.1908155083656311,0.1838735044002533,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421676516532898,0.2181159257888794,0.9964287281036376,285.213623046875,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,296.093505859375,285.2098693847656,1.0,0.4780140519142151,1.0,1.0,0.0,1.0,-2.493128538131714,2.4931235313415527,5.000029887014534e-06,1.926946997642517,0.9581702947616576,0.9581702947616576,0.0,112.18687438964844,72.0,16567.5625,-0.0,1361.4486083984375,1.0,283.1499938964844,284.6132202148437,289.4286499023437,290.6848449707031,293.1499938964844,293.1499938964844,283.1499938964844,17709.09375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813162565231323,1.0,0.0,0.0,2.720165967941284,2.720178842544556,4.937238600177807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.587158203125,0.0,621.8516235351562,1895.4371337890625,0.0,1466.539794921875,0.6765925288200378,1.0,0.0,3.0,1.0,0.0
12043320,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131042480469,0.9981948733329772,0.5382474064826965,0.4856103956699371,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.214599609375,0.75742506980896,0.2333774864673614,0.2238479405641555,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895352244377136,0.2641876339912414,0.1870226413011551,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.7117713093757629,0.1908155083656311,0.1838735044002533,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421676516532898,0.2181159257888794,0.9964287281036376,285.213623046875,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,296.093505859375,285.2098693847656,1.0,0.4780140519142151,1.0,1.0,0.0,1.0,-2.493128538131714,2.4931235313415527,5.000029887014534e-06,1.926946997642517,0.9581702947616576,0.9581702947616576,0.0,112.18687438964844,72.0,16567.5625,-0.0,1361.4486083984375,1.0,283.1499938964844,284.6132202148437,289.4286499023437,290.6848449707031,293.1499938964844,293.1499938964844,283.1499938964844,17709.09375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813162565231323,1.0,0.0,0.0,2.720165967941284,2.720178842544556,4.937238600177807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.587158203125,0.0,621.8516235351562,1895.4371337890625,0.0,1466.539794921875,0.6765925288200378,1.0,0.0,3.0,1.0,0.0
12043380,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.5363378524780273,0.4603986144065857,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7714008092880249,0.2325260043144226,0.2225250303745269,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.803368866443634,0.2619411945343017,0.1850988566875457,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232208847999573,0.1891654580831527,0.1818013191223144,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405334472656,0.7525361776351929,0.2148926854133606,0.9792997241020204,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,296.0839538574219,285.1363525390625,1.0,0.4633214175701141,1.0,1.0,0.0,1.0,-2.4359445571899414,2.43593978881836,4.7736812121002e-06,1.882856130599976,0.9498176574707032,0.9498176574707032,0.0,102.17556762695312,60.0,16542.767578125,-0.0,1249.303955078125,1.0,283.1499938964844,284.5250549316406,289.2303161621094,290.40478515625,293.1499938964844,293.1499938964844,283.1499938964844,20232.9609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580789685249329,1.0,0.0,0.0,2.8869612216949463,2.8869760036468506,5.561286684496736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.0517578125,0.0,745.0916137695312,1895.4371337890625,0.0,1296.939208984375,0.7174555659294128,1.0,0.0,3.0,1.0,0.0
12043440,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.5363378524780273,0.4603986144065857,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7714008092880249,0.2325260043144226,0.2225250303745269,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.803368866443634,0.2619411945343017,0.1850988566875457,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232208847999573,0.1891654580831527,0.1818013191223144,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405334472656,0.7525361776351929,0.2148926854133606,0.9792997241020204,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,296.0839538574219,285.1363525390625,1.0,0.4633214175701141,1.0,1.0,0.0,1.0,-2.4359445571899414,2.43593978881836,4.7736812121002e-06,1.882856130599976,0.9498176574707032,0.9498176574707032,0.0,102.17556762695312,60.0,16542.767578125,-0.0,1249.303955078125,1.0,283.1499938964844,284.5250549316406,289.2303161621094,290.40478515625,293.1499938964844,293.1499938964844,283.1499938964844,20232.9609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580789685249329,1.0,0.0,0.0,2.8869612216949463,2.8869760036468506,5.561286684496736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.0517578125,0.0,745.0916137695312,1895.4371337890625,0.0,1296.939208984375,0.7174555659294128,1.0,0.0,3.0,1.0,0.0
12043500,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9990000128746032,0.5377641320228577,0.4447154700756073,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.7800412774085999,0.2323550283908844,0.2221246212720871,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8115742802619934,0.2610201239585876,0.184293583035469,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.7300390005111694,0.1885892897844314,0.1810192614793777,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7593098282814026,0.2136220932006836,0.9723436236381532,285.10723876953125,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,296.08026123046875,285.1041564941406,1.0,0.455650269985199,1.0,1.0,0.0,1.0,-2.406357288360596,2.4063527584075928,4.658455054595834e-06,1.859917998313904,0.9454894065856934,0.9454894065856934,0.0,97.01774597167967,60.0,16507.33203125,-0.0,1193.2420654296875,1.0,283.1499938964844,284.4867858886719,289.2153015136719,290.3604431152344,293.1499938964844,293.1499938964844,283.1499938964844,21490.091796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417401432991028,1.0,0.0,0.0,2.9623966217041016,2.962412118911743,5.855712856828177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.31103515625,0.0,806.1675415039062,1895.4371337890625,0.0,1184.83984375,0.7332505583763123,1.0,0.0,3.0,1.0,0.0
