time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043560,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.9990000128746032,0.5406289100646973,0.4279099702835083,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.7900627851486206,0.2323160767555236,0.2218551039695739,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8205468058586121,0.2602002918720245,0.1835617125034332,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7379535436630249,0.1881418079137802,0.1803652942180633,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.7674683332443237,0.2125312238931656,0.9662519693374634,285.0821838378906,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,296.0792541503906,285.07965087890625,1.0,0.4478195905685425,1.0,1.0,0.0,1.0,-2.3768606185913086,2.3768560886383057,4.545028787106276e-06,1.8370460271835327,0.9405496716499328,0.9405496716499328,0.0,91.73628997802734,63.0,16445.04296875,-0.0,1138.02880859375,1.0,283.1499938964844,284.458251953125,289.2345886230469,290.3575439453125,293.1499938964844,293.1499938964844,283.1499938964844,22414.001953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262840032577515,1.0,0.0,0.0,3.0133042335510254,3.013320207595825,6.058697863409179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.239990234375,0.0,849.5523681640625,1895.4371337890625,0.0,1084.71533203125,0.7486442923545837,1.0,0.0,3.0,1.0,0.0
12043620,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.9990000128746032,0.5460715293884277,0.4110772907733917,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8008809685707092,0.2324509024620056,0.2217446714639663,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8296785950660706,0.2592329680919647,0.1827247589826584,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7464719414710999,0.1877156496047973,0.179727017879486,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.7760566473007202,0.211259976029396,0.959407389163971,285.0526428222656,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,296.0904846191406,285.0508728027344,1.0,0.4402942359447479,1.0,1.0,0.0,1.0,-2.346494197845459,2.346489906311035,4.429411092132796e-06,1.813295722007752,0.9341958165168762,0.9341958165168762,0.0,86.59345245361328,63.0,16410.806640625,-0.0,1083.67236328125,1.0,283.1499938964844,284.42333984375,289.2939758300781,290.3993225097656,293.1499938964844,293.1499938964844,283.1499938964844,23834.220703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092795133590698,1.0,0.0,0.0,3.0869643688201904,3.086981296539306,6.358527571137529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.92919921875,0.0,915.3578491210938,1895.4371337890625,0.0,981.6898193359376,0.7641116976737976,1.0,0.0,3.0,1.0,0.0
12043680,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5488311052322388,0.4047689735889435,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8051671981811523,0.2325731366872787,0.2217729389667511,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8331902623176575,0.2588253021240234,0.1823803186416626,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.749863862991333,0.1875711977481842,0.1795048117637634,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7793588638305664,0.2107096314430236,0.9565582871437072,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,296.10223388671875,285.04254150390625,1.0,0.4373818337917328,1.0,1.0,0.0,1.0,-2.334843158721924,2.3348388671875,4.385531156003708e-06,1.804220080375672,0.9306750297546388,0.9306750297546388,0.0,84.7060317993164,66.0,16399.3828125,-0.0,1063.49658203125,1.0,283.1499938964844,284.41278076171875,289.32879638671875,290.4295959472656,293.1499938964844,293.1499938964844,283.1499938964844,24319.76953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032564043998718,1.0,0.0,0.0,3.10921597480774,3.1092329025268555,6.450525233958615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.35009765625,0.0,936.1920166015624,1895.4371337890625,0.0,947.08447265625,0.7725834250450134,1.0,0.0,3.0,1.0,0.0
12043740,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5566104650497437,0.3900489807128906,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8154408931732178,0.2331330776214599,0.2221016585826873,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8415850400924683,0.2576992213726043,0.1814570426940918,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.758277952671051,0.1872860938310623,0.1790402680635452,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870875000953674,0.2091981023550033,0.9487742185592652,285.0221252441406,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,296.1397705078125,285.0214538574219,1.0,0.4304602444171905,1.0,1.0,0.0,1.0,-2.306527853012085,2.306523561477661,4.2798446884262376e-06,1.782162070274353,0.9204522967338562,0.9204522967338562,0.0,80.36710357666016,69.0,16412.01171875,-0.0,1016.2055053710938,1.0,283.1499938964844,284.3838195800781,289.44390869140625,290.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,26013.671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925260186195374,1.0,0.0,0.0,3.182358264923096,3.1823761463165283,6.757584287697682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.809814453125,0.0,1007.3267822265624,1895.4371337890625,0.0,888.0377197265625,0.7911173105239868,1.0,0.0,3.0,1.0,0.0
12043800,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5566104650497437,0.3900489807128906,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8154408931732178,0.2331330776214599,0.2221016585826873,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8415850400924683,0.2576992213726043,0.1814570426940918,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.758277952671051,0.1872860938310623,0.1790402680635452,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870875000953674,0.2091981023550033,0.9487742185592652,285.0221252441406,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,296.1397705078125,285.0214538574219,1.0,0.4304602444171905,1.0,1.0,0.0,1.0,-2.306527853012085,2.306523561477661,4.2798446884262376e-06,1.782162070274353,0.9204522967338562,0.9204522967338562,0.0,80.36710357666016,69.0,16412.01171875,-0.0,1016.2055053710938,1.0,283.1499938964844,284.3838195800781,289.44390869140625,290.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,26013.671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925260186195374,1.0,0.0,0.0,3.182358264923096,3.1823761463165283,6.757584287697682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.809814453125,0.0,1007.3267822265624,1895.4371337890625,0.0,888.0377197265625,0.7911173105239868,1.0,0.0,3.0,1.0,0.0
12043860,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5625066757202148,0.3813855051994324,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8219382166862488,0.2339120656251907,0.2227104008197784,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465080857276917,0.2567569315433502,0.1807137280702591,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636266946792603,0.1871974766254425,0.1788360923528671,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914285659790039,0.2079904079437255,0.942698061466217,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,296.167724609375,285.0112609863281,1.0,0.4262129068374634,1.0,1.0,0.0,1.0,-2.288407802581787,2.288403511047364,4.212925887259189e-06,1.7680469751358032,0.9100251793861388,0.9100251793861388,0.0,77.83512878417969,72.0,16469.9765625,-0.0,987.4512939453124,1.0,283.1499938964844,284.3660888671875,289.5451354980469,290.6528015136719,293.1499938964844,293.1499938964844,283.1499938964844,27552.9375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908032655715942,1.0,0.0,0.0,3.2383899688720703,3.23840880393982,6.997640298322949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.621826171875,0.0,1065.5609130859375,1895.4371337890625,0.0,878.8820190429688,0.8056074976921082,1.0,0.0,3.0,1.0,0.0
12043920,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5625066757202148,0.3813855051994324,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8219382166862488,0.2339120656251907,0.2227104008197784,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465080857276917,0.2567569315433502,0.1807137280702591,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636266946792603,0.1871974766254425,0.1788360923528671,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914285659790039,0.2079904079437255,0.942698061466217,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,296.167724609375,285.0112609863281,1.0,0.4262129068374634,1.0,1.0,0.0,1.0,-2.288407802581787,2.288403511047364,4.212925887259189e-06,1.7680469751358032,0.9100251793861388,0.9100251793861388,0.0,77.83512878417969,72.0,16469.9765625,-0.0,987.4512939453124,1.0,283.1499938964844,284.3660888671875,289.5451354980469,290.6528015136719,293.1499938964844,293.1499938964844,283.1499938964844,27552.9375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908032655715942,1.0,0.0,0.0,3.2383899688720703,3.23840880393982,6.997640298322949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.621826171875,0.0,1065.5609130859375,1895.4371337890625,0.0,878.8820190429688,0.8056074976921082,1.0,0.0,3.0,1.0,0.0
12043980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668149590492249,0.3774674832820892,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255319595336914,0.2348597943782806,0.2235326468944549,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8484011888504028,0.2559599578380584,0.1801093816757202,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662349343299866,0.1872522681951522,0.178822174668312,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7928054332733154,0.2069582492113113,0.9377505779266356,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,296.1876525878906,285.009033203125,1.0,0.4239967465400696,1.0,1.0,0.0,1.0,-2.2779979705810547,2.277993679046631,4.174742571194656e-06,1.7599430084228516,0.8995199203491211,0.8995199203491211,0.0,76.63975524902344,75.0,16564.482421875,-0.0,972.126708984375,1.0,283.1499938964844,284.3565673828125,289.6244506835937,290.7435302734375,293.1499938964844,293.1499938964844,283.1499938964844,28981.146484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593376874923706,1.0,0.0,0.0,3.2813894748687744,3.2814087867736816,7.184704031715228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.282470703125,0.0,1113.2252197265625,1895.4371337890625,0.0,892.5924072265625,0.8170335292816162,1.0,0.0,3.0,1.0,0.0
12044040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668149590492249,0.3774674832820892,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255319595336914,0.2348597943782806,0.2235326468944549,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8484011888504028,0.2559599578380584,0.1801093816757202,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662349343299866,0.1872522681951522,0.178822174668312,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7928054332733154,0.2069582492113113,0.9377505779266356,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,296.1876525878906,285.009033203125,1.0,0.4239967465400696,1.0,1.0,0.0,1.0,-2.2779979705810547,2.277993679046631,4.174742571194656e-06,1.7599430084228516,0.8995199203491211,0.8995199203491211,0.0,76.63975524902344,75.0,16564.482421875,-0.0,972.126708984375,1.0,283.1499938964844,284.3565673828125,289.6244506835937,290.7435302734375,293.1499938964844,293.1499938964844,283.1499938964844,28981.146484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593376874923706,1.0,0.0,0.0,3.2813894748687744,3.2814087867736816,7.184704031715228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.282470703125,0.0,1113.2252197265625,1895.4371337890625,0.0,892.5924072265625,0.8170335292816162,1.0,0.0,3.0,1.0,0.0
12044100,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.5684822201728821,0.3769612312316894,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.826421856880188,0.2353843301534652,0.224008247256279,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8483754396438599,0.255607396364212,0.1798507869243621,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7666475176811218,0.1873207688331604,0.1788706183433532,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7925293445587158,0.2064805477857589,0.9355430603027344,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,296.1947631835937,285.0086975097656,1.0,0.423492431640625,1.0,1.0,0.0,1.0,-2.275054931640625,2.275050640106201,4.163985067862086e-06,1.7576545476913452,0.8944458365440369,0.8944458365440369,0.0,76.4381332397461,75.0,16628.5234375,-0.0,968.3458862304688,1.0,283.1499938964844,284.3521423339844,289.65777587890625,290.7828063964844,293.1499938964844,293.1499938964844,283.1499938964844,29819.26171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951826572418213,1.0,0.0,0.0,3.306386232376098,3.306406021118164,7.294583497241547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.818359375,0.0,1141.5369873046875,1895.4371337890625,0.0,902.33154296875,0.820870041847229,1.0,0.0,3.0,1.0,0.0
12044160,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5698646903038025,0.3772769570350647,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8267914652824402,0.23593769967556,0.2245188057422638,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8477929830551147,0.2552822232246399,0.1796163320541381,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7665443420410156,0.187411680817604,0.1789482533931732,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7916938662528992,0.2060197591781616,0.9334537982940674,285.0121765136719,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,296.2001953125,285.0126953125,1.0,0.4233227074146271,1.0,1.0,0.0,1.0,-2.2733476161956787,2.273343324661255,4.157756393396994e-06,1.7563296556472778,0.8890419006347656,0.8890419006347656,0.0,76.45757293701172,78.0,16687.392578125,-0.0,966.6851196289062,1.0,283.1499938964844,284.3531188964844,289.6878967285156,290.8179931640625,293.1499938964844,293.1499938964844,283.1499938964844,30329.92578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969573259353638,1.0,0.0,0.0,3.3142709732055664,3.314291000366211,7.329415439016884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.02294921875,0.0,1152.22509765625,1895.4371337890625,0.0,911.999755859375,0.8200940489768982,1.0,0.0,3.0,1.0,0.0
12044220,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719415545463562,0.3798951208591461,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8263068795204163,0.2371491938829422,0.2256506234407425,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453409671783447,0.254742294549942,0.1792308539152145,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651277780532837,0.1876741200685501,0.1791930496692657,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7887043356895447,0.2051615566015243,0.9296237826347352,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,296.2071533203125,285.03448486328125,1.0,0.4238186776638031,1.0,1.0,0.0,1.0,-2.273079395294189,2.2730751037597656,4.156794602749869e-06,1.756130933761597,0.8789507746696472,0.8789507746696472,0.0,77.03742218017578,81.0,16795.037109375,-0.0,968.6591796875,1.0,283.1499938964844,284.3720703125,289.74224853515625,290.8802490234375,293.1499938964844,293.1499938964844,283.1499938964844,30516.89453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997607111930847,1.0,0.0,0.0,3.281344175338745,3.2813637256622314,7.184505648183404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.349853515625,0.0,1123.5146484375,1895.4371337890625,0.0,927.46826171875,0.8124268054962158,1.0,0.0,3.0,1.0,0.0
12044280,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719415545463562,0.3798951208591461,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8263068795204163,0.2371491938829422,0.2256506234407425,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453409671783447,0.254742294549942,0.1792308539152145,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651277780532837,0.1876741200685501,0.1791930496692657,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7887043356895447,0.2051615566015243,0.9296237826347352,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,296.2071533203125,285.03448486328125,1.0,0.4238186776638031,1.0,1.0,0.0,1.0,-2.273079395294189,2.2730751037597656,4.156794602749869e-06,1.756130933761597,0.8789507746696472,0.8789507746696472,0.0,77.03742218017578,81.0,16795.037109375,-0.0,968.6591796875,1.0,283.1499938964844,284.3720703125,289.74224853515625,290.8802490234375,293.1499938964844,293.1499938964844,283.1499938964844,30516.89453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997607111930847,1.0,0.0,0.0,3.281344175338745,3.2813637256622314,7.184505648183404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.349853515625,0.0,1123.5146484375,1895.4371337890625,0.0,927.46826171875,0.8124268054962158,1.0,0.0,3.0,1.0,0.0
12044340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732510089874268,0.3845419883728027,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246409893035889,0.2384995520114898,0.226932480931282,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416858315467834,0.2543512880802154,0.1789629161357879,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625599503517151,0.188042476773262,0.1795570850372314,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844513654708862,0.2043876945972442,0.9262595176696776,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,296.2100524902344,285.0663757324219,1.0,0.4252110719680786,1.0,1.0,0.0,1.0,-2.276272773742676,2.276268720626831,4.168482973909704e-06,1.7586289644241333,0.8693692088127136,0.8693692088127136,0.0,78.1866226196289,84.0,16908.259765625,-0.0,976.3696899414062,1.0,283.1499938964844,284.40289306640625,289.79522705078125,290.9399719238281,293.1499938964844,293.1499938964844,283.1499938964844,30174.5625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015957593917847,1.0,0.0,0.0,3.220486640930176,3.220505714416504,6.920481609995477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.745849609375,0.0,1067.29833984375,1895.4371337890625,0.0,937.722412109375,0.7980616092681885,1.0,0.0,3.0,1.0,0.0
12044400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732510089874268,0.3845419883728027,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246409893035889,0.2384995520114898,0.226932480931282,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416858315467834,0.2543512880802154,0.1789629161357879,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625599503517151,0.188042476773262,0.1795570850372314,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844513654708862,0.2043876945972442,0.9262595176696776,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,296.2100524902344,285.0663757324219,1.0,0.4252110719680786,1.0,1.0,0.0,1.0,-2.276272773742676,2.276268720626831,4.168482973909704e-06,1.7586289644241333,0.8693692088127136,0.8693692088127136,0.0,78.1866226196289,84.0,16908.259765625,-0.0,976.3696899414062,1.0,283.1499938964844,284.40289306640625,289.79522705078125,290.9399719238281,293.1499938964844,293.1499938964844,283.1499938964844,30174.5625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015957593917847,1.0,0.0,0.0,3.220486640930176,3.220505714416504,6.920481609995477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.745849609375,0.0,1067.29833984375,1895.4371337890625,0.0,937.722412109375,0.7980616092681885,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739148259162903,0.3906563818454742,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221955299377441,0.2399799972772598,0.2283530235290527,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372828364372253,0.2540989816188812,0.1788037717342376,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592616677284241,0.1885087192058563,0.180029422044754,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793925404548645,0.2036939859390258,0.9233245253562928,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,296.2100830078125,285.1053771972656,1.0,0.4272899627685547,1.0,1.0,0.0,1.0,-2.282172441482544,2.282168388366699,4.190106210444355e-06,1.7632347345352173,0.8604110479354858,0.8604110479354858,0.0,79.76959991455078,87.0,17027.423828125,-0.0,988.5675048828124,1.0,283.1499938964844,284.44195556640625,289.8499755859375,291.0014343261719,293.1499938964844,293.1499938964844,283.1499938964844,29507.0703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029201745986938,1.0,0.0,0.0,3.144009590148926,3.1440279483795166,6.595702188860741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.987548828125,0.0,997.878662109375,1895.4371337890625,0.0,945.182373046875,0.7799223065376282,1.0,0.0,3.0,1.0,0.0
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739148259162903,0.3906563818454742,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221955299377441,0.2399799972772598,0.2283530235290527,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372828364372253,0.2540989816188812,0.1788037717342376,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592616677284241,0.1885087192058563,0.180029422044754,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793925404548645,0.2036939859390258,0.9233245253562928,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,296.2100830078125,285.1053771972656,1.0,0.4272899627685547,1.0,1.0,0.0,1.0,-2.282172441482544,2.282168388366699,4.190106210444355e-06,1.7632347345352173,0.8604110479354858,0.8604110479354858,0.0,79.76959991455078,87.0,17027.423828125,-0.0,988.5675048828124,1.0,283.1499938964844,284.44195556640625,289.8499755859375,291.0014343261719,293.1499938964844,293.1499938964844,283.1499938964844,29507.0703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029201745986938,1.0,0.0,0.0,3.144009590148926,3.1440279483795166,6.595702188860741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.987548828125,0.0,997.878662109375,1895.4371337890625,0.0,945.182373046875,0.7799223065376282,1.0,0.0,3.0,1.0,0.0
12044580,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740156173706055,0.3978160917758941,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192645311355591,0.241581380367279,0.2299001216888427,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324584364891052,0.2539731562137604,0.1787425279617309,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.7555477619171143,0.1890643537044525,0.1805986016988754,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738780975341797,0.2030764073133468,0.9207842350006104,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,296.20806884765625,285.1496887207031,1.0,0.4298941195011139,1.0,1.0,0.0,1.0,-2.2901885509490967,2.290184497833252,4.2195729292870965e-06,1.769487977027893,0.8521738052368164,0.8521738052368164,0.0,81.68551635742188,90.0,17151.798828125,-0.0,1004.31884765625,1.0,283.1499938964844,284.4870300292969,289.9066772460937,291.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,28640.7890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041941046714783,1.0,0.0,0.0,3.0594592094421387,3.059476613998413,6.245721806408255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.04296875,0.0,923.904052734375,1895.4371337890625,0.0,952.4052124023438,0.7597952485084534,1.0,0.0,3.0,1.0,0.0
12044640,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740156173706055,0.3978160917758941,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192645311355591,0.241581380367279,0.2299001216888427,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324584364891052,0.2539731562137604,0.1787425279617309,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.7555477619171143,0.1890643537044525,0.1805986016988754,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738780975341797,0.2030764073133468,0.9207842350006104,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,296.20806884765625,285.1496887207031,1.0,0.4298941195011139,1.0,1.0,0.0,1.0,-2.2901885509490967,2.290184497833252,4.2195729292870965e-06,1.769487977027893,0.8521738052368164,0.8521738052368164,0.0,81.68551635742188,90.0,17151.798828125,-0.0,1004.31884765625,1.0,283.1499938964844,284.4870300292969,289.9066772460937,291.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,28640.7890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041941046714783,1.0,0.0,0.0,3.0594592094421387,3.059476613998413,6.245721806408255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.04296875,0.0,923.904052734375,1895.4371337890625,0.0,952.4052124023438,0.7597952485084534,1.0,0.0,3.0,1.0,0.0
12044700,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.9990000128746032,0.5738745927810669,0.4016864597797394,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8176832795143127,0.2424250543117523,0.2307172119617462,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8299590349197388,0.2539542317390442,0.1787448972463607,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.7536076903343201,0.1893734037876129,0.1809158623218536,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.7710332870483398,0.2027951627969741,0.9196507334709167,285.1727905273437,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,296.20654296875,285.1753845214844,1.0,0.4313530921936035,1.0,1.0,0.0,1.0,-2.294841051101685,2.2948367595672607,4.236722361383727e-06,1.773115873336792,0.8485288619995117,0.8485288619995117,0.0,82.74393463134766,90.0,17207.888671875,-0.0,1013.2985229492188,1.0,283.1499938964844,284.5139465332031,289.9352111816406,291.0972900390625,293.1499938964844,293.1499938964844,283.1499938964844,28029.46875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048771142959595,1.0,0.0,0.0,3.0077338218688965,3.0077507495880127,6.036318609403679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.6640625,0.0,879.9826049804688,1895.4371337890625,0.0,956.29638671875,0.7502030730247498,1.0,0.0,3.0,1.0,0.0
12044760,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.5736128687858582,0.4057006537914276,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.816058337688446,0.2432966977357864,0.2315641045570373,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.827435314655304,0.253963440656662,0.1787697523832321,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7516481280326843,0.1897025406360626,0.1812552362680435,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.7681717276573181,0.2025322616100311,0.9186131954193116,285.1957397460937,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,296.20477294921875,285.1981506347656,1.0,0.4329001009464264,1.0,1.0,0.0,1.0,-2.2998709678649902,2.299866914749145,4.2553042476356495e-06,1.7770376205444336,0.8447463512420654,0.8447463512420654,0.0,83.8576431274414,93.0,17280.421875,-0.0,1022.9252319335938,1.0,283.1499938964844,284.5366516113281,289.9642944335937,291.130859375,293.1499938964844,293.1499938964844,283.1499938964844,27652.828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056562662124634,1.0,0.0,0.0,2.9715142250061035,2.971530675888061,5.891812975278299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.58544921875,0.0,850.3660888671875,1895.4371337890625,0.0,960.751220703125,0.7387825846672058,1.0,0.0,3.0,1.0,0.0
12044820,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.5730013251304626,0.4120234549045563,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8135303258895874,0.2446736544370651,0.2329018712043762,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8235743641853333,0.2540292143821716,0.1788446009159088,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7486627101898193,0.1902398020029068,0.1818078607320785,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638278603553772,0.2021671682596206,0.9171975255012512,285.23590087890625,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,296.2017822265625,285.238525390625,1.0,0.4353930354118347,1.0,1.0,0.0,1.0,-2.308125734329224,2.3081214427948,4.2858887354668695e-06,1.7834720611572266,0.8399649858474731,0.8399649858474731,0.0,85.64210510253906,93.0,17375.845703125,-0.0,1038.6383056640625,1.0,283.1499938964844,284.5785217285156,290.0079345703125,291.1805419921875,293.1499938964844,293.1499938964844,283.1499938964844,26774.4296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068999767303467,1.0,0.0,0.0,2.899632692337036,2.899648427963257,5.610212383544422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.980712890625,0.0,792.7699584960938,1895.4371337890625,0.0,967.8974609375,0.7244294285774231,1.0,0.0,3.0,1.0,0.0
12044880,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.5727534294128418,0.4140622615814209,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.8127257823944092,0.2451205104589462,0.2333374619483947,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.8223560452461243,0.2540615797042846,0.1788778603076934,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7477269768714905,0.1904178857803344,0.1819918900728225,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7624679803848267,0.2020598649978637,0.916793406009674,285.2474060058594,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,296.2008361816406,285.2499389648437,1.0,0.4362115859985351,1.0,1.0,0.0,1.0,-2.310873508453369,2.3108692169189453,4.296094630262815e-06,1.785613775253296,0.8382027745246887,0.8382027745246887,0.0,86.22542572021484,96.0,17412.19921875,-0.0,1043.849853515625,1.0,283.1499938964844,284.5899353027344,290.0218811035156,291.1968078613281,293.1499938964844,293.1499938964844,283.1499938964844,26588.58203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073402166366577,1.0,0.0,0.0,2.8829991817474365,2.883014917373657,5.546032184611249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.298095703125,0.0,779.9169311523438,1895.4371337890625,0.0,970.4371337890624,0.7175460457801819,1.0,0.0,3.0,1.0,0.0
12044940,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714616179466248,0.4227172136306762,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093665838241577,0.2470493614673614,0.2352150082588195,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172973394393921,0.2542614042758941,0.1790610700845718,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438925504684448,0.1912066489458084,0.1828031539916992,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568996548652649,0.2016587704420089,0.915314257144928,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,296.1969909667969,285.30450439453125,1.0,0.439756840467453,1.0,1.0,0.0,1.0,-2.3229427337646484,2.3229384422302246,4.341072326496942e-06,1.795019030570984,0.8326177597045898,0.8326177597045898,0.0,88.74278259277344,99.0,17546.44921875,-0.0,1066.699951171875,1.0,283.1499938964844,284.6461486816406,290.0789489746094,291.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,25477.1875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091862916946411,1.0,0.0,0.0,2.7957780361175537,2.795792818069458,5.215533178670739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.015869140625,0.0,713.9619750976562,1895.4371337890625,0.0,981.146484375,0.696517288684845,1.0,0.0,3.0,1.0,0.0
12045000,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714616179466248,0.4227172136306762,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093665838241577,0.2470493614673614,0.2352150082588195,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172973394393921,0.2542614042758941,0.1790610700845718,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438925504684448,0.1912066489458084,0.1828031539916992,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568996548652649,0.2016587704420089,0.915314257144928,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,296.1969909667969,285.30450439453125,1.0,0.439756840467453,1.0,1.0,0.0,1.0,-2.3229427337646484,2.3229384422302246,4.341072326496942e-06,1.795019030570984,0.8326177597045898,0.8326177597045898,0.0,88.74278259277344,99.0,17546.44921875,-0.0,1066.699951171875,1.0,283.1499938964844,284.6461486816406,290.0789489746094,291.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,25477.1875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091862916946411,1.0,0.0,0.0,2.7957780361175537,2.795792818069458,5.215533178670739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.015869140625,0.0,713.9619750976562,1895.4371337890625,0.0,981.146484375,0.696517288684845,1.0,0.0,3.0,1.0,0.0
12045060,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697396397590637,0.4315262138843536,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060492277145386,0.2490807622671127,0.2371929287910461,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.81229168176651,0.2545580863952636,0.1793149411678314,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402138113975525,0.1920659691095352,0.1836849153041839,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515535950660706,0.2013294994831085,0.914171040058136,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,296.1939697265625,285.3614196777344,1.0,0.4434809982776642,1.0,1.0,0.0,1.0,-2.335891008377075,2.3358864784240723,4.389595687825931e-06,1.8051069974899288,0.8280593752861023,0.8280593752861023,0.0,91.37334442138672,102.0,17682.59375,-0.0,1091.179931640625,1.0,283.1499938964844,284.70477294921875,290.1353759765625,291.32769775390625,293.1499938964844,293.1499938964844,283.1499938964844,24336.388671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111184358596802,1.0,0.0,0.0,2.71099591255188,2.711009979248047,4.904006800643401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.677978515625,0.0,653.0758666992188,1895.4371337890625,0.0,992.4560546875,0.6759588718414307,1.0,0.0,3.0,1.0,0.0
12045120,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697396397590637,0.4315262138843536,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060492277145386,0.2490807622671127,0.2371929287910461,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.81229168176651,0.2545580863952636,0.1793149411678314,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402138113975525,0.1920659691095352,0.1836849153041839,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515535950660706,0.2013294994831085,0.914171040058136,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,296.1939697265625,285.3614196777344,1.0,0.4434809982776642,1.0,1.0,0.0,1.0,-2.335891008377075,2.3358864784240723,4.389595687825931e-06,1.8051069974899288,0.8280593752861023,0.8280593752861023,0.0,91.37334442138672,102.0,17682.59375,-0.0,1091.179931640625,1.0,283.1499938964844,284.70477294921875,290.1353759765625,291.32769775390625,293.1499938964844,293.1499938964844,283.1499938964844,24336.388671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111184358596802,1.0,0.0,0.0,2.71099591255188,2.711009979248047,4.904006800643401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.677978515625,0.0,653.0758666992188,1895.4371337890625,0.0,992.4560546875,0.6759588718414307,1.0,0.0,3.0,1.0,0.0
12045180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.9990000128746032,0.5675634741783142,0.4403662383556366,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028684258460999,0.2512141764163971,0.239268809556961,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073539733886719,0.2549482583999634,0.1796358972787857,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367405295372009,0.1929946392774582,0.1846342533826828,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7465028762817383,0.2010909914970398,0.9134107232093812,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,296.18682861328125,285.4203796386719,1.0,0.4473445117473602,1.0,1.0,0.0,1.0,-2.349616050720215,2.349611759185791,4.441334112925688e-06,1.8157973289489744,0.824591875076294,0.824591875076294,0.0,94.08470153808594,105.0,17820.4453125,-0.0,1117.0947265625,1.0,283.1499938964844,284.76544189453125,290.19122314453125,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,23177.82421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130844950675964,1.0,0.0,0.0,2.629356622695923,2.629369735717773,4.6130941200317466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.292236328125,0.0,597.370849609375,1895.4371337890625,0.0,1004.0687866210938,0.656029999256134,1.0,0.0,3.0,1.0,0.0
12045240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.9990000128746032,0.5675634741783142,0.4403662383556366,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028684258460999,0.2512141764163971,0.239268809556961,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073539733886719,0.2549482583999634,0.1796358972787857,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367405295372009,0.1929946392774582,0.1846342533826828,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7465028762817383,0.2010909914970398,0.9134107232093812,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,296.18682861328125,285.4203796386719,1.0,0.4473445117473602,1.0,1.0,0.0,1.0,-2.349616050720215,2.349611759185791,4.441334112925688e-06,1.8157973289489744,0.824591875076294,0.824591875076294,0.0,94.08470153808594,105.0,17820.4453125,-0.0,1117.0947265625,1.0,283.1499938964844,284.76544189453125,290.19122314453125,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,23177.82421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130844950675964,1.0,0.0,0.0,2.629356622695923,2.629369735717773,4.6130941200317466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.292236328125,0.0,597.370849609375,1895.4371337890625,0.0,1004.0687866210938,0.656029999256134,1.0,0.0,3.0,1.0,0.0
12045300,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9990000128746032,0.5662912726402283,0.4447644054889679,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8013684153556824,0.2523198425769806,0.2403426617383957,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8049131035804749,0.2551778554916382,0.1798199415206909,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7350915670394897,0.1934852749109268,0.1851333230733871,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.7441076636314392,0.2010108679533004,0.9132035374641418,285.45001220703125,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,296.1840515136719,285.45318603515625,1.0,0.4493202567100525,1.0,1.0,0.0,1.0,-2.3567609786987305,2.356756687164306,4.468392035050783e-06,1.8213615417480469,0.8234336376190186,0.8234336376190186,0.0,95.4618682861328,105.0,17879.244140625,-0.0,1130.55810546875,1.0,283.1499938964844,284.79986572265625,290.2186889648437,291.4236755371094,293.1499938964844,293.1499938964844,283.1499938964844,22469.130859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140499711036682,1.0,0.0,0.0,2.581908941268921,2.5819218158721924,4.44810666522244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.71875,0.0,566.2481079101562,1895.4371337890625,0.0,1009.8099365234376,0.6471717357635498,1.0,0.0,3.0,1.0,0.0
12045360,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.5648747682571411,0.4491329491138458,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.7999401688575745,0.2534520030021667,0.2414435446262359,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.802533745765686,0.255430519580841,0.1800219416618347,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.7335080504417419,0.1939937770366668,0.185650885105133,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7418045997619629,0.2009571641683578,0.9131202101707458,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,296.18218994140625,285.4811706542969,1.0,0.4513222873210907,1.0,1.0,0.0,1.0,-2.364095449447632,2.364090919494629,4.4962562242290005e-06,1.827072739601136,0.8222788572311401,0.8222788572311401,0.0,96.84932708740234,108.0,17960.275390625,-0.0,1144.35107421875,1.0,283.1499938964844,284.827880859375,290.2466125488281,291.4567565917969,293.1499938964844,293.1499938964844,283.1499938964844,22009.76171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150643825531006,1.0,0.0,0.0,2.5512800216674805,2.5512924194335938,4.34319758824131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.904052734375,0.0,546.703125,1895.4371337890625,0.0,1015.8695678710938,0.6368241906166077,1.0,0.0,3.0,1.0,0.0
