time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045420,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615801811218262,0.4577827155590057,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972820401191711,0.255793958902359,0.2437171787023544,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979847192764282,0.2560026347637176,0.1804714202880859,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305164337158203,0.1950625628232956,0.1867341995239257,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374510169029236,0.2009240239858627,0.9132983684539796,285.5407409667969,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,296.1817932128906,285.54364013671875,1.0,0.4553953409194946,1.0,1.0,0.0,1.0,-2.379272937774658,2.379268407821656,4.5542014959210064e-06,1.8388900756835933,0.821178138256073,0.821178138256073,0.0,99.65296936035156,96.0,18101.91015625,-0.0,1172.8695068359375,1.0,283.1499938964844,284.891845703125,290.3016357421875,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170571446418762,1.0,0.0,0.0,2.47688889503479,2.476900815963745,4.0936097889243683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.5166015625,0.0,500.73040771484375,1895.4371337890625,0.0,1027.8538818359375,0.6183679699897766,1.0,0.0,3.0,1.0,0.0
12045480,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615801811218262,0.4577827155590057,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972820401191711,0.255793958902359,0.2437171787023544,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979847192764282,0.2560026347637176,0.1804714202880859,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305164337158203,0.1950625628232956,0.1867341995239257,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374510169029236,0.2009240239858627,0.9132983684539796,285.5407409667969,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,296.1817932128906,285.54364013671875,1.0,0.4553953409194946,1.0,1.0,0.0,1.0,-2.379272937774658,2.379268407821656,4.5542014959210064e-06,1.8388900756835933,0.821178138256073,0.821178138256073,0.0,99.65296936035156,96.0,18101.91015625,-0.0,1172.8695068359375,1.0,283.1499938964844,284.891845703125,290.3016357421875,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170571446418762,1.0,0.0,0.0,2.47688889503479,2.476900815963745,4.0936097889243683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.5166015625,0.0,500.73040771484375,1895.4371337890625,0.0,1027.8538818359375,0.6183679699897766,1.0,0.0,3.0,1.0,0.0
12045540,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9990000128746032,0.55937260389328,0.4537360668182373,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021942973136902,0.258198618888855,0.2459291070699691,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010181188583374,0.2566246688365936,0.1808661669492721,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337144613265991,0.196162611246109,0.1877246499061584,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.595458984375,0.7394291758537292,0.2009199112653732,0.9130570888519288,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,296.187255859375,285.5982360839844,1.0,0.453982949256897,1.0,1.0,0.0,1.0,-2.37846302986145,2.378458499908448,4.5516380851040594e-06,1.8385518789291384,0.8211975693702698,0.8211975693702698,0.0,98.54598236083984,84.0,18152.865234375,-0.0,1167.4500732421875,1.0,283.1499938964844,284.94940185546875,290.35504150390625,291.5810241699219,293.1499938964844,293.1499938964844,283.1499938964844,19671.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188846230506897,1.0,0.0,0.0,2.40605092048645,2.406062126159668,3.862807034238358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.28857421875,0.0,459.0278625488281,1895.4371337890625,0.0,1038.9375,0.6036374568939209,1.0,0.0,3.0,1.0,0.0
12045600,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9990000128746032,0.55937260389328,0.4537360668182373,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021942973136902,0.258198618888855,0.2459291070699691,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010181188583374,0.2566246688365936,0.1808661669492721,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337144613265991,0.196162611246109,0.1877246499061584,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.595458984375,0.7394291758537292,0.2009199112653732,0.9130570888519288,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,296.187255859375,285.5982360839844,1.0,0.453982949256897,1.0,1.0,0.0,1.0,-2.37846302986145,2.378458499908448,4.5516380851040594e-06,1.8385518789291384,0.8211975693702698,0.8211975693702698,0.0,98.54598236083984,84.0,18152.865234375,-0.0,1167.4500732421875,1.0,283.1499938964844,284.94940185546875,290.35504150390625,291.5810241699219,293.1499938964844,293.1499938964844,283.1499938964844,19671.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188846230506897,1.0,0.0,0.0,2.40605092048645,2.406062126159668,3.862807034238358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.28857421875,0.0,459.0278625488281,1895.4371337890625,0.0,1038.9375,0.6036374568939209,1.0,0.0,3.0,1.0,0.0
12045660,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.560793399810791,0.4395270049571991,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131305575370789,0.2606291770935058,0.2480698823928833,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101915121078491,0.2572526335716247,0.1811964809894561,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421066761016846,0.1972717493772506,0.1886242032051086,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7467024922370911,0.2009471207857132,0.9124383330345154,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,296.1960754394531,285.6279296875,1.0,0.4488302767276764,1.0,1.0,0.0,1.0,-2.364708185195923,2.364703893661499,4.499478563957382e-06,1.828036546707153,0.8218434453010559,0.8218434453010559,0.0,94.35819244384766,87.0,18157.671875,-0.0,1134.989990234375,1.0,283.1499938964844,284.98052978515625,290.4044189453125,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19020.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203773021697998,1.0,0.0,0.0,2.368283748626709,2.368294477462769,3.742491401226289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.260986328125,0.0,437.5673828125,1895.4371337890625,0.0,1048.056640625,0.594380795955658,1.0,0.0,3.0,1.0,0.0
12045720,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.560793399810791,0.4395270049571991,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131305575370789,0.2606291770935058,0.2480698823928833,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101915121078491,0.2572526335716247,0.1811964809894561,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421066761016846,0.1972717493772506,0.1886242032051086,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7467024922370911,0.2009471207857132,0.9124383330345154,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,296.1960754394531,285.6279296875,1.0,0.4488302767276764,1.0,1.0,0.0,1.0,-2.364708185195923,2.364703893661499,4.499478563957382e-06,1.828036546707153,0.8218434453010559,0.8218434453010559,0.0,94.35819244384766,87.0,18157.671875,-0.0,1134.989990234375,1.0,283.1499938964844,284.98052978515625,290.4044189453125,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19020.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203773021697998,1.0,0.0,0.0,2.368283748626709,2.368294477462769,3.742491401226289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.260986328125,0.0,437.5673828125,1895.4371337890625,0.0,1048.056640625,0.594380795955658,1.0,0.0,3.0,1.0,0.0
12045780,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646864175796509,0.4309194684028625,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205677270889282,0.2630943953990936,0.2502960562705993,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159266114234924,0.2578882277011871,0.1815718114376068,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479732036590576,0.1984016150236129,0.1895970553159713,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514092922210693,0.2010313272476196,0.9123407006263732,285.6490173339844,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,296.2089233398437,285.650146484375,1.0,0.4465162456035614,1.0,1.0,0.0,1.0,-2.3585305213928223,2.3585262298583984,4.475808509596391e-06,1.8231242895126345,0.823028564453125,0.823028564453125,0.0,91.93952178955078,90.0,18202.49609375,-0.0,1118.37255859375,1.0,283.1499938964844,285.0023803710937,290.447265625,291.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18596.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621587872505188,1.0,0.0,0.0,2.346201181411743,2.346211671829224,3.673024480121967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.460693359375,0.0,425.0993041992188,1895.4371337890625,0.0,1055.495361328125,0.5888951420783997,1.0,0.0,3.0,1.0,0.0
12045840,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646864175796509,0.4309194684028625,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205677270889282,0.2630943953990936,0.2502960562705993,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159266114234924,0.2578882277011871,0.1815718114376068,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479732036590576,0.1984016150236129,0.1895970553159713,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514092922210693,0.2010313272476196,0.9123407006263732,285.6490173339844,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,296.2089233398437,285.650146484375,1.0,0.4465162456035614,1.0,1.0,0.0,1.0,-2.3585305213928223,2.3585262298583984,4.475808509596391e-06,1.8231242895126345,0.823028564453125,0.823028564453125,0.0,91.93952178955078,90.0,18202.49609375,-0.0,1118.37255859375,1.0,283.1499938964844,285.0023803710937,290.447265625,291.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18596.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621587872505188,1.0,0.0,0.0,2.346201181411743,2.346211671829224,3.673024480121967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.460693359375,0.0,425.0993041992188,1895.4371337890625,0.0,1055.495361328125,0.5888951420783997,1.0,0.0,3.0,1.0,0.0
12045900,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.9990000128746032,0.5666096210479736,0.4286724030971527,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8230817317962646,0.2643370330333709,0.2514419853687286,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8175724148750305,0.2582071125507355,0.1817771047353744,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7498693466186523,0.1989687979221344,0.1901097297668457,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7527011632919312,0.2010752260684967,0.912436068058014,285.6596374511719,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,296.21630859375,285.66070556640625,1.0,0.4460807144641876,1.0,1.0,0.0,1.0,-2.358182430267334,2.35817813873291,4.47448474005796e-06,1.8228518962860107,0.8239189982414246,0.8239189982414246,0.0,91.35607147216795,90.0,18242.076171875,-0.0,1115.6427001953125,1.0,283.1499938964844,285.0121154785156,290.4673767089844,291.70477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18446.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222695708274841,1.0,0.0,0.0,2.3392491340637207,2.3392598628997803,3.651290398920537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.54345703125,0.0,421.13616943359375,1895.4371337890625,0.0,1059.701171875,0.5871404409408569,1.0,0.0,3.0,1.0,0.0
12045960,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.9990000128746032,0.5683372616767883,0.4274590313434601,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8249902129173279,0.2655841112136841,0.252603143453598,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.8186056613922119,0.2585256993770599,0.1819900274276733,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7512127757072449,0.1995347887277603,0.1906324625015258,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7534246444702148,0.2011146545410156,0.9125634431838988,285.6695251464844,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,296.2235107421875,285.6705322265625,1.0,0.4460424184799194,1.0,1.0,0.0,1.0,-2.359154462814331,2.3591501712799072,4.478175014810404e-06,1.8236088752746584,0.8247663378715515,0.8247663378715515,0.0,91.07866668701172,93.0,18289.55859375,-0.0,1115.607666015625,1.0,283.1499938964844,285.0207214355469,290.48663330078125,291.7274475097656,293.1499938964844,293.1499938964844,283.1499938964844,18310.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230988502502441,1.0,0.0,0.0,2.334766387939453,2.3347768783569336,3.637309191617533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.77294921875,0.0,418.40924072265625,1895.4371337890625,0.0,1064.8341064453125,0.5859519243240356,1.0,0.0,3.0,1.0,0.0
12046020,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.570561408996582,0.4273250997066498,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8270722031593323,0.2676872014999389,0.2545807659626007,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.8192106485366821,0.2590595185756683,0.1823608428239822,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7524199485778809,0.2004807144403457,0.1915256530046463,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7535788416862488,0.2011817097663879,0.9128548502922058,285.6849060058594,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,296.2331848144531,285.6858215332031,1.0,0.4467100799083709,1.0,1.0,0.0,1.0,-2.3632352352142334,2.3632307052612305,4.493687811191194e-06,1.826788306236267,0.8267466425895691,0.8267466425895691,0.0,91.17286682128906,93.0,18381.48828125,-0.0,1120.524658203125,1.0,283.1499938964844,285.0335388183594,290.5165405273437,291.7640380859375,293.1499938964844,293.1499938964844,283.1499938964844,18141.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248940229415894,1.0,0.0,0.0,2.33086371421814,2.330873966217041,3.625159195053129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.783203125,0.0,415.800537109375,1895.4371337890625,0.0,1076.0068359375,0.5848402380943298,1.0,0.0,3.0,1.0,0.0
12046080,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.5708836317062378,0.4275305569171905,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8273319005966187,0.2680888473987579,0.2549608051776886,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8191887736320496,0.2591610252857208,0.1824330389499664,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.752520740032196,0.2006600648164749,0.191697359085083,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7534794807434082,0.2011944353580474,0.9129216074943542,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,296.23455810546875,285.68853759765625,1.0,0.4469262063503265,1.0,1.0,0.0,1.0,-2.3643112182617188,2.364306688308716,4.497783265833277e-06,1.8276268243789675,0.8269667625427246,0.8269667625427246,0.0,91.2587661743164,96.0,18400.548828125,-0.0,1122.069580078125,1.0,283.1499938964844,285.03570556640625,290.5218200683594,291.7707214355469,293.1499938964844,293.1499938964844,283.1499938964844,18112.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252936124801636,1.0,0.0,0.0,2.330650806427002,2.3306612968444824,3.624497537657589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.03466796875,0.0,415.5642395019531,1895.4371337890625,0.0,1078.5054931640625,0.584750235080719,1.0,0.0,3.0,1.0,0.0
12046140,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.572196364402771,0.4301894605159759,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281424641609192,0.27060666680336,0.2573566734790802,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182410001754761,0.2597944140434265,0.1828935891389846,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523807883262634,0.2017746269702911,0.1927783191204071,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520988583564758,0.2012708783149719,0.913394570350647,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,296.23956298828125,285.7045288085937,1.0,0.44880411028862,1.0,1.0,0.0,1.0,-2.3728013038635254,2.3727967739105225,4.530164915195201e-06,1.8342422246932983,0.8295632004737854,0.8295632004737854,0.0,92.20226287841795,99.0,18526.841796875,-0.0,1135.3770751953125,1.0,283.1499938964844,285.0480041503906,290.5514221191406,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17973.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281480193138123,1.0,0.0,0.0,2.331714868545532,2.3317253589630127,3.627807814154949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.52294921875,0.0,415.3890380859375,1895.4371337890625,0.0,1096.471923828125,0.5847766995429993,1.0,0.0,3.0,1.0,0.0
12046200,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.572196364402771,0.4301894605159759,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281424641609192,0.27060666680336,0.2573566734790802,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182410001754761,0.2597944140434265,0.1828935891389846,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523807883262634,0.2017746269702911,0.1927783191204071,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520988583564758,0.2012708783149719,0.913394570350647,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,296.23956298828125,285.7045288085937,1.0,0.44880411028862,1.0,1.0,0.0,1.0,-2.3728013038635254,2.3727967739105225,4.530164915195201e-06,1.8342422246932983,0.8295632004737854,0.8295632004737854,0.0,92.20226287841795,99.0,18526.841796875,-0.0,1135.3770751953125,1.0,283.1499938964844,285.0480041503906,290.5514221191406,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17973.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281480193138123,1.0,0.0,0.0,2.331714868545532,2.3317253589630127,3.627807814154949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.52294921875,0.0,415.3890380859375,1895.4371337890625,0.0,1096.471923828125,0.5847766995429993,1.0,0.0,3.0,1.0,0.0
12046260,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.572404146194458,0.4347330331802368,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8278539180755615,0.273136556148529,0.2597831189632416,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161933422088623,0.2604263722896576,0.1833671778440475,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7512017488479614,0.2028775364160537,0.1938675791025161,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7497051954269409,0.2013383507728576,0.9139232635498048,285.71795654296875,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,296.23931884765625,285.7186889648437,1.0,0.4514025449752807,1.0,1.0,0.0,1.0,-2.38368558883667,2.383681058883667,4.571852969093015e-06,1.842722058296204,0.8324894905090332,0.8324894905090332,0.0,93.71156311035156,102.0,18661.958984375,-0.0,1153.7802734375,1.0,283.1499938964844,285.0581359863281,290.5749206542969,291.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17873.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314499974250793,1.0,0.0,0.0,2.3364951610565186,2.336505651473999,3.642697947725537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.826171875,0.0,417.1175537109375,1895.4371337890625,0.0,1117.51513671875,0.5856820940971375,1.0,0.0,3.0,1.0,0.0
12046320,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.572404146194458,0.4347330331802368,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8278539180755615,0.273136556148529,0.2597831189632416,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161933422088623,0.2604263722896576,0.1833671778440475,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7512017488479614,0.2028775364160537,0.1938675791025161,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7497051954269409,0.2013383507728576,0.9139232635498048,285.71795654296875,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,296.23931884765625,285.7186889648437,1.0,0.4514025449752807,1.0,1.0,0.0,1.0,-2.38368558883667,2.383681058883667,4.571852969093015e-06,1.842722058296204,0.8324894905090332,0.8324894905090332,0.0,93.71156311035156,102.0,18661.958984375,-0.0,1153.7802734375,1.0,283.1499938964844,285.0581359863281,290.5749206542969,291.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17873.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314499974250793,1.0,0.0,0.0,2.3364951610565186,2.336505651473999,3.642697947725537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.826171875,0.0,417.1175537109375,1895.4371337890625,0.0,1117.51513671875,0.5856820940971375,1.0,0.0,3.0,1.0,0.0
12046380,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5716120600700378,0.4406280815601349,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268063068389893,0.2756777703762054,0.262234479188919,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133699893951416,0.2610571980476379,0.1838504523038864,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493138909339905,0.2039685249328613,0.1949598491191864,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466380596160889,0.2013966143131256,0.9144755601882936,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,296.2356872558594,285.731201171875,1.0,0.4545180797576904,1.0,1.0,0.0,1.0,-2.3962676525115967,2.396262884140014,4.62028674519388e-06,1.8525220155715945,0.8356819748878479,0.8356819748878479,0.0,95.6414031982422,105.0,18801.27734375,-0.0,1176.0006103515625,1.0,283.1499938964844,285.06640625,290.5926208496094,291.87066650390625,293.1499938964844,293.1499938964844,283.1499938964844,17801.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349700689315796,1.0,0.0,0.0,2.3439714908599854,2.343981981277466,3.666047234673897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.81689453125,0.0,420.2360229492188,1895.4371337890625,0.0,1140.2510986328125,0.587224543094635,1.0,0.0,3.0,1.0,0.0
12046440,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5716120600700378,0.4406280815601349,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268063068389893,0.2756777703762054,0.262234479188919,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133699893951416,0.2610571980476379,0.1838504523038864,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493138909339905,0.2039685249328613,0.1949598491191864,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466380596160889,0.2013966143131256,0.9144755601882936,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,296.2356872558594,285.731201171875,1.0,0.4545180797576904,1.0,1.0,0.0,1.0,-2.3962676525115967,2.396262884140014,4.62028674519388e-06,1.8525220155715945,0.8356819748878479,0.8356819748878479,0.0,95.6414031982422,105.0,18801.27734375,-0.0,1176.0006103515625,1.0,283.1499938964844,285.06640625,290.5926208496094,291.87066650390625,293.1499938964844,293.1499938964844,283.1499938964844,17801.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349700689315796,1.0,0.0,0.0,2.3439714908599854,2.343981981277466,3.666047234673897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.81689453125,0.0,420.2360229492188,1895.4371337890625,0.0,1140.2510986328125,0.587224543094635,1.0,0.0,3.0,1.0,0.0
12046500,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.9990000128746032,0.5708221197128296,0.4439474642276764,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.826084554195404,0.276952713727951,0.2634682059288025,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.811745822429657,0.2613723278045654,0.1840948909521103,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7481889128684998,0.2045098543167114,0.1955060213804245,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7449420094490051,0.2014280557632446,0.9147695899009703,285.7362976074219,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,296.2332763671875,285.7369384765625,1.0,0.4562216699123382,1.0,1.0,0.0,1.0,-2.403040170669556,2.4030354022979736,4.646464276447659e-06,1.857795476913452,0.8374248743057251,0.8374248743057251,0.0,96.72811126708984,105.0,18871.322265625,-0.0,1188.245849609375,1.0,283.1499938964844,285.0699768066406,290.5994873046875,291.8824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17777.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367568969726562,1.0,0.0,0.0,2.348384618759156,2.348395109176636,3.679864164496394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.81005859375,0.0,422.1749877929688,1895.4371337890625,0.0,1151.9102783203125,0.5881630182266235,1.0,0.0,3.0,1.0,0.0
12046560,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74169921875,0.9990000128746032,0.5697673559188843,0.4474582076072693,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8252671360969543,0.2782308161258697,0.2647071182727813,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.8100104928016663,0.2616873681545257,0.1843409091234207,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.7469787001609802,0.2050486207008361,0.1960519552230835,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7431766390800476,0.2014614790678024,0.9150875806808472,285.7416381835937,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,296.2309875488281,285.7422180175781,1.0,0.4580038487911224,1.0,1.0,0.0,1.0,-2.410079002380371,2.410074472427368,4.673751391237602e-06,1.8632755279541016,0.8390836715698242,0.8390836715698242,0.0,97.8813018798828,108.0,18941.833984375,-0.0,1201.13720703125,1.0,283.1499938964844,285.0730895996094,290.6051330566406,291.8929748535156,293.1499938964844,293.1499938964844,283.1499938964844,17748.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385384202003479,1.0,0.0,0.0,2.353422880172729,2.35343337059021,3.695671466630301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.5322265625,0.0,424.3923950195313,1895.4371337890625,0.0,1163.613037109375,0.5892343521118164,1.0,0.0,3.0,1.0,0.0
12046620,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669960975646973,0.4549227356910705,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234260082244873,0.2807943224906921,0.2671978771686554,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062686920166016,0.2623160481452942,0.1848363578319549,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443827390670776,0.2061179429292678,0.1971419304609298,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7395015358924866,0.2015185505151748,0.9157326817512512,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,296.2279357910156,285.7518920898437,1.0,0.4617436528205871,1.0,1.0,0.0,1.0,-2.424718379974365,2.424713611602783,4.730762611870887e-06,1.874670028686524,0.8426321148872375,0.8426321148872375,0.0,100.3492431640625,111.0,19081.28125,-0.0,1228.4560546875,1.0,283.1499938964844,285.0784912109375,290.61334228515625,291.91070556640625,293.1499938964844,293.1499938964844,283.1499938964844,17710.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420697569847107,1.0,0.0,0.0,2.3642635345458984,2.364274024963379,3.729796560492105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.08349609375,0.0,429.3059997558594,1895.4371337890625,0.0,1187.039306640625,0.591575026512146,1.0,0.0,3.0,1.0,0.0
12046680,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669960975646973,0.4549227356910705,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234260082244873,0.2807943224906921,0.2671978771686554,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062686920166016,0.2623160481452942,0.1848363578319549,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443827390670776,0.2061179429292678,0.1971419304609298,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7395015358924866,0.2015185505151748,0.9157326817512512,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,296.2279357910156,285.7518920898437,1.0,0.4617436528205871,1.0,1.0,0.0,1.0,-2.424718379974365,2.424713611602783,4.730762611870887e-06,1.874670028686524,0.8426321148872375,0.8426321148872375,0.0,100.3492431640625,111.0,19081.28125,-0.0,1228.4560546875,1.0,283.1499938964844,285.0784912109375,290.61334228515625,291.91070556640625,293.1499938964844,293.1499938964844,283.1499938964844,17710.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420697569847107,1.0,0.0,0.0,2.3642635345458984,2.364274024963379,3.729796560492105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.08349609375,0.0,429.3059997558594,1895.4371337890625,0.0,1187.039306640625,0.591575026512146,1.0,0.0,3.0,1.0,0.0
12046740,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.563447892665863,0.4628634452819824,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213788866996765,0.2833627462387085,0.2697010636329651,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022500872612,0.2629401981830597,0.1853340119123459,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416224479675293,0.2071730196475982,0.1982258409261703,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.735674262046814,0.2015384882688522,0.9162740111351012,285.7598571777344,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,296.2278137207031,285.76031494140625,1.0,0.4656527936458587,1.0,1.0,0.0,1.0,-2.439815759658813,2.4398109912872314,4.789926606463268e-06,1.8864177465438845,0.8462773561477661,0.8462773561477661,0.0,102.9987564086914,99.0,19217.611328125,-0.0,1257.3804931640625,1.0,283.1499938964844,285.08270263671875,290.6177673339844,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645514190196991,1.0,0.0,0.0,2.3760852813720703,2.37609601020813,3.7671892982871213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.52099609375,0.0,434.7841491699219,1895.4371337890625,0.0,1210.1787109375,0.5941517949104309,1.0,0.0,3.0,1.0,0.0
12046800,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.563447892665863,0.4628634452819824,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213788866996765,0.2833627462387085,0.2697010636329651,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022500872612,0.2629401981830597,0.1853340119123459,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416224479675293,0.2071730196475982,0.1982258409261703,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.735674262046814,0.2015384882688522,0.9162740111351012,285.7598571777344,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,296.2278137207031,285.76031494140625,1.0,0.4656527936458587,1.0,1.0,0.0,1.0,-2.439815759658813,2.4398109912872314,4.789926606463268e-06,1.8864177465438845,0.8462773561477661,0.8462773561477661,0.0,102.9987564086914,99.0,19217.611328125,-0.0,1257.3804931640625,1.0,283.1499938964844,285.08270263671875,290.6177673339844,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645514190196991,1.0,0.0,0.0,2.3760852813720703,2.37609601020813,3.7671892982871213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.52099609375,0.0,434.7841491699219,1895.4371337890625,0.0,1210.1787109375,0.5941517949104309,1.0,0.0,3.0,1.0,0.0
12046860,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606869459152222,0.4585334658622741,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260148167610168,0.2858926951885223,0.2720506191253662,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053973913192749,0.2635194957256317,0.1857132613658905,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448952794075012,0.2081753611564636,0.1991404891014099,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377210259437561,0.2014781981706619,0.9158753752708436,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,296.2303466796875,285.75787353515625,1.0,0.4641239941120147,1.0,1.0,0.0,1.0,-2.438532829284668,2.438528060913086,4.785445526067633e-06,1.8857159614562988,0.8498135209083557,0.8498135209083557,0.0,101.78691864013672,87.0,19255.0625,-0.0,1250.799560546875,1.0,283.1499938964844,285.0779113769531,290.61767578125,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17671.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486608386039734,1.0,0.0,0.0,2.3884193897247314,2.388430118560791,3.806401025485684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.888671875,0.0,440.6261596679688,1895.4371337890625,0.0,1231.5634765625,0.5968623757362366,1.0,0.0,3.0,1.0,0.0
12046920,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606869459152222,0.4585334658622741,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260148167610168,0.2858926951885223,0.2720506191253662,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053973913192749,0.2635194957256317,0.1857132613658905,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448952794075012,0.2081753611564636,0.1991404891014099,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377210259437561,0.2014781981706619,0.9158753752708436,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,296.2303466796875,285.75787353515625,1.0,0.4641239941120147,1.0,1.0,0.0,1.0,-2.438532829284668,2.438528060913086,4.785445526067633e-06,1.8857159614562988,0.8498135209083557,0.8498135209083557,0.0,101.78691864013672,87.0,19255.0625,-0.0,1250.799560546875,1.0,283.1499938964844,285.0779113769531,290.61767578125,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17671.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486608386039734,1.0,0.0,0.0,2.3884193897247314,2.388430118560791,3.806401025485684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.888671875,0.0,440.6261596679688,1895.4371337890625,0.0,1231.5634765625,0.5968623757362366,1.0,0.0,3.0,1.0,0.0
12046980,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.561214029788971,0.44430872797966,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362577557563782,0.2883874177932739,0.2742586731910705,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.8142101168632507,0.2640545070171356,0.1859826743602752,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533562779426575,0.2091358453035354,0.1999061405658722,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447688579559326,0.2014110088348388,0.9148401021957396,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,296.2323913574219,285.7440490722656,1.0,0.4588947892189026,1.0,1.0,0.0,1.0,-2.424105167388916,2.424100399017334,4.729276042780839e-06,1.8746757507324217,0.8530105352401733,0.8530105352401733,0.0,97.52058410644533,90.0,19202.2578125,-0.0,1216.0340576171875,1.0,283.1499938964844,285.0635986328125,290.6104736328125,291.923583984375,293.1499938964844,293.1499938964844,283.1499938964844,17675.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505652070045471,1.0,0.0,0.0,2.4005701541900635,2.400580883026123,3.845228775389842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.9248046875,0.0,446.51898193359375,1895.4371337890625,0.0,1244.6181640625,0.5995585918426514,1.0,0.0,3.0,1.0,0.0
12047040,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.561214029788971,0.44430872797966,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362577557563782,0.2883874177932739,0.2742586731910705,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.8142101168632507,0.2640545070171356,0.1859826743602752,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533562779426575,0.2091358453035354,0.1999061405658722,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447688579559326,0.2014110088348388,0.9148401021957396,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,296.2323913574219,285.7440490722656,1.0,0.4588947892189026,1.0,1.0,0.0,1.0,-2.424105167388916,2.424100399017334,4.729276042780839e-06,1.8746757507324217,0.8530105352401733,0.8530105352401733,0.0,97.52058410644533,90.0,19202.2578125,-0.0,1216.0340576171875,1.0,283.1499938964844,285.0635986328125,290.6104736328125,291.923583984375,293.1499938964844,293.1499938964844,283.1499938964844,17675.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505652070045471,1.0,0.0,0.0,2.4005701541900635,2.400580883026123,3.845228775389842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.9248046875,0.0,446.51898193359375,1895.4371337890625,0.0,1244.6181640625,0.5995585918426514,1.0,0.0,3.0,1.0,0.0
12047100,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5625640749931335,0.4391615986824035,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8404011726379395,0.2896417677402496,0.2753816843032837,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8174376487731934,0.2643229365348816,0.1861278861761093,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7567023634910583,0.2096195966005325,0.2003052979707718,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7474403977394104,0.2014105319976806,0.9145187735557556,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,296.2332763671875,285.7372131347656,1.0,0.4574484825134277,1.0,1.0,0.0,1.0,-2.419527053833008,2.419522285461426,4.711203018814558e-06,1.871001482009888,0.8545486330986023,0.8545486330986023,0.0,96.02039337158205,90.0,19184.27734375,-0.0,1204.4862060546875,1.0,283.1499938964844,285.0565185546875,290.6051025390625,291.9168395996094,293.1499938964844,293.1499938964844,283.1499938964844,17685.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508921384811401,1.0,0.0,0.0,2.406351089477539,2.4063620567321777,3.8637710986222373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.37890625,0.0,449.3825073242188,1895.4371337890625,0.0,1246.8680419921875,0.6008538007736206,1.0,0.0,3.0,1.0,0.0
12047160,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.9990000128746032,0.5639723539352417,0.4357538223266601,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.8435876965522766,0.2909063994884491,0.2765335440635681,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8196713924407959,0.2645968496799469,0.1862910687923431,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.759159505367279,0.2101085484027862,0.2007297426462173,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7492674589157104,0.2014294862747192,0.9143978953361512,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,296.2346496582031,285.7328491210937,1.0,0.4565224945545196,1.0,1.0,0.0,1.0,-2.417374610900879,2.417369842529297,4.702784735854948e-06,1.8693093061447144,0.8559414148330688,0.8559414148330688,0.0,95.06661987304688,93.0,19182.591796875,-0.0,1198.0465087890625,1.0,283.1499938964844,285.0515441894531,290.6000366210937,291.91082763671875,293.1499938964844,293.1499938964844,283.1499938964844,17688.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509382724761963,1.0,0.0,0.0,2.4121639728546143,2.412174701690674,3.882460362092388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.88232421875,0.0,452.2392883300781,1895.4371337890625,0.0,1247.1854248046875,0.6021474003791809,1.0,0.0,3.0,1.0,0.0
12047220,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.5662428736686707,0.4324077665805816,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8477773070335388,0.2932576835155487,0.2787061929702759,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8221087455749512,0.265115350484848,0.1866232305765152,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7621137499809265,0.2110174894332885,0.2015504986047744,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7511374950408936,0.2014863044023513,0.9144618511199952,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,296.2381286621094,285.727783203125,1.0,0.4559824168682098,1.0,1.0,0.0,1.0,-2.4174225330352783,2.4174177646636963,4.702912065113196e-06,1.8693151473999023,0.8586466908454895,0.8586466908454895,0.0,94.2058563232422,93.0,19201.21484375,-0.0,1194.5587158203125,1.0,283.1499938964844,285.0450744628906,290.593017578125,291.9032592773437,293.1499938964844,293.1499938964844,283.1499938964844,17702.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65083909034729,1.0,0.0,0.0,2.422333002090454,2.4223439693450928,3.915264414899866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.74951171875,0.0,457.3093872070313,1895.4371337890625,0.0,1246.5025634765625,0.6044224500656128,1.0,0.0,3.0,1.0,0.0
