time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047280,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5664066672325134,0.4322717487812042,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8480498194694519,0.2934635281562805,0.2788980305194855,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8222315907478333,0.2651613056659698,0.1866538971662521,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7622848749160767,0.2110969871282577,0.2016239315271377,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7512179017066956,0.2014917284250259,0.9144787788391112,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,296.2384338378906,285.7274780273437,1.0,0.4559962451457977,1.0,1.0,0.0,1.0,-2.4176347255706787,2.4176299571990967,4.703733338828897e-06,1.869477391242981,0.8587276935577393,0.8587276935577393,0.0,94.17771911621094,96.0,19204.001953125,-0.0,1194.689697265625,1.0,283.1499938964844,285.0446472167969,290.592529296875,291.90283203125,293.1499938964844,293.1499938964844,283.1499938964844,17703.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508384943008423,1.0,0.0,0.0,2.423214197158813,2.423225164413452,3.918113122836077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.74072265625,0.0,457.7474670410156,1895.4371337890625,0.0,1246.49853515625,0.6046187877655029,1.0,0.0,3.0,1.0,0.0
12047340,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678731799125671,0.4323042333126068,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503990173339844,0.2960519194602966,0.2813290655612945,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227666020393372,0.2657463848590851,0.1870576739311218,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634407877922058,0.2120947390794754,0.2025637179613113,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512797117233276,0.2015593349933624,0.9147816300392152,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,296.241455078125,285.7255859375,1.0,0.4568394124507904,1.0,1.0,0.0,1.0,-2.422568798065185,2.4225640296936035,4.722903668152867e-06,1.8732812404632568,0.8613752722740173,0.8613752722740173,0.0,94.34364318847656,99.0,19250.919921875,-0.0,1201.126953125,1.0,283.1499938964844,285.0408020019531,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651123583316803,1.0,0.0,0.0,2.4337029457092285,2.433713912963867,3.95210548731484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.43701171875,0.0,463.0245666503906,1895.4371337890625,0.0,1248.4619140625,0.6069676280021667,1.0,0.0,3.0,1.0,0.0
12047400,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678731799125671,0.4323042333126068,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503990173339844,0.2960519194602966,0.2813290655612945,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227666020393372,0.2657463848590851,0.1870576739311218,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634407877922058,0.2120947390794754,0.2025637179613113,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512797117233276,0.2015593349933624,0.9147816300392152,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,296.241455078125,285.7255859375,1.0,0.4568394124507904,1.0,1.0,0.0,1.0,-2.422568798065185,2.4225640296936035,4.722903668152867e-06,1.8732812404632568,0.8613752722740173,0.8613752722740173,0.0,94.34364318847656,99.0,19250.919921875,-0.0,1201.126953125,1.0,283.1499938964844,285.0408020019531,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651123583316803,1.0,0.0,0.0,2.4337029457092285,2.433713912963867,3.95210548731484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.43701171875,0.0,463.0245666503906,1895.4371337890625,0.0,1248.4619140625,0.6069676280021667,1.0,0.0,3.0,1.0,0.0
12047460,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681679248809814,0.4349189400672912,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511541485786438,0.2986645996570587,0.2838101685047149,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218159079551697,0.2663482129573822,0.1874929517507553,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631247639656067,0.2130967229604721,0.2035345286130905,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499375343322754,0.2016244679689407,0.9151996374130248,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,296.24224853515625,285.72625732421875,1.0,0.4586778283119201,1.0,1.0,0.0,1.0,-2.430879831314087,2.430875062942505,4.755324880534317e-06,1.8797096014022827,0.863901674747467,0.863901674747467,0.0,95.28287506103516,102.0,19316.220703125,-0.0,1214.75341796875,1.0,283.1499938964844,285.039306640625,290.58251953125,291.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,17732.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520547270774841,1.0,0.0,0.0,2.4436497688293457,2.4436607360839844,3.9844763932705973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.05859375,0.0,468.0696716308594,1895.4371337890625,0.0,1254.8878173828125,0.609196662902832,1.0,0.0,3.0,1.0,0.0
12047520,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681679248809814,0.4349189400672912,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511541485786438,0.2986645996570587,0.2838101685047149,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218159079551697,0.2663482129573822,0.1874929517507553,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631247639656067,0.2130967229604721,0.2035345286130905,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499375343322754,0.2016244679689407,0.9151996374130248,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,296.24224853515625,285.72625732421875,1.0,0.4586778283119201,1.0,1.0,0.0,1.0,-2.430879831314087,2.430875062942505,4.755324880534317e-06,1.8797096014022827,0.863901674747467,0.863901674747467,0.0,95.28287506103516,102.0,19316.220703125,-0.0,1214.75341796875,1.0,283.1499938964844,285.039306640625,290.58251953125,291.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,17732.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520547270774841,1.0,0.0,0.0,2.4436497688293457,2.4436607360839844,3.9844763932705973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.05859375,0.0,468.0696716308594,1895.4371337890625,0.0,1254.8878173828125,0.609196662902832,1.0,0.0,3.0,1.0,0.0
12047580,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672904253005981,0.4394004046916961,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507660031318665,0.3012969493865967,0.2863297760486603,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.819811224937439,0.2669634819030761,0.187952235341072,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617647051811218,0.2140997797250747,0.2045261561870575,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476173639297485,0.2016867995262146,0.9156973958015442,285.7286376953125,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,296.2413024902344,285.7288513183594,1.0,0.4612369239330292,1.0,1.0,0.0,1.0,-2.4416301250457764,2.4416253566741943,4.797447218152229e-06,1.8880324363708496,0.8663237690925598,0.8663237690925598,0.0,96.79157257080078,105.0,19394.98046875,-0.0,1233.7265625,1.0,283.1499938964844,285.03955078125,290.5764465332031,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17745.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535325646400452,1.0,0.0,0.0,2.453089952468872,2.4531009197235107,4.0153210534299433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.02587890625,0.0,472.8923034667969,1895.4371337890625,0.0,1265.1270751953125,0.611312985420227,1.0,0.0,3.0,1.0,0.0
12047640,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672904253005981,0.4394004046916961,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507660031318665,0.3012969493865967,0.2863297760486603,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.819811224937439,0.2669634819030761,0.187952235341072,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617647051811218,0.2140997797250747,0.2045261561870575,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476173639297485,0.2016867995262146,0.9156973958015442,285.7286376953125,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,296.2413024902344,285.7288513183594,1.0,0.4612369239330292,1.0,1.0,0.0,1.0,-2.4416301250457764,2.4416253566741943,4.797447218152229e-06,1.8880324363708496,0.8663237690925598,0.8663237690925598,0.0,96.79157257080078,105.0,19394.98046875,-0.0,1233.7265625,1.0,283.1499938964844,285.03955078125,290.5764465332031,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17745.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535325646400452,1.0,0.0,0.0,2.453089952468872,2.4531009197235107,4.0153210534299433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.02587890625,0.0,472.8923034667969,1895.4371337890625,0.0,1265.1270751953125,0.611312985420227,1.0,0.0,3.0,1.0,0.0
12047700,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.5664394497871399,0.4421712756156921,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.850257158279419,0.3026193976402282,0.2876013517379761,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8185171484947205,0.2672751843929291,0.1881890743970871,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7608004808425903,0.214600920677185,0.2050274461507797,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.746195375919342,0.2017151117324829,0.9159637689590454,285.7304992675781,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,296.2406616210937,285.73077392578125,1.0,0.4627213478088379,1.0,1.0,0.0,1.0,-2.44769287109375,2.447688102722168,4.821289167011855e-06,1.892727255821228,0.8675591945648193,0.8675591945648193,0.0,97.71227264404295,105.0,19438.138671875,-0.0,1244.784912109375,1.0,283.1499938964844,285.0402526855469,290.5728759765625,291.8953857421875,293.1499938964844,293.1499938964844,283.1499938964844,17755.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544110774993896,1.0,0.0,0.0,2.457559585571289,2.457570552825928,4.029966476082336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.04833984375,0.0,475.2040710449219,1895.4371337890625,0.0,1271.2379150390625,0.6123195290565491,1.0,0.0,3.0,1.0,0.0
12047760,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9990000128746032,0.5653282403945923,0.4452301561832428,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8495841026306152,0.3039455115795135,0.2888797223567962,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8170676231384277,0.2675892114639282,0.1884299665689468,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7596896886825562,0.2151014059782028,0.2055313885211944,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7446388006210327,0.2017392367124557,0.9162304401397704,285.7326965332031,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,296.2402038574219,285.73297119140625,1.0,0.4643160700798034,1.0,1.0,0.0,1.0,-2.454118490219116,2.454113483428955,4.846624960919144e-06,1.8977036476135247,0.8686610460281372,0.8686610460281372,0.0,98.72588348388672,108.0,19483.76171875,-0.0,1256.7178955078125,1.0,283.1499938964844,285.0411682128906,290.56903076171875,291.8941955566406,293.1499938964844,293.1499938964844,283.1499938964844,17757.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553491353988647,1.0,0.0,0.0,2.46207046508789,2.4620814323425293,4.044774186695577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.126953125,0.0,477.5089721679688,1895.4371337890625,0.0,1277.7821044921875,0.6133263111114502,1.0,0.0,3.0,1.0,0.0
12047820,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.5624293684959412,0.4520092010498047,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478817939758301,0.306605726480484,0.2914522588253021,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138164281845093,0.2682221233844757,0.1889211535453796,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571560740470886,0.2160989493131637,0.2065441608428955,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412371635437012,0.20176762342453,0.9167246222496032,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,296.2403869628906,285.7381896972656,1.0,0.4677534997463226,1.0,1.0,0.0,1.0,-2.4677534103393555,2.467748641967773,4.900616204395192e-06,1.90826427936554,0.8709346652030945,0.8709346652030945,0.0,100.9743194580078,111.0,19579.86328125,-0.0,1282.639404296875,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573202013969421,1.0,0.0,0.0,2.470653295516968,2.470664501190185,4.0730236605668324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.37158203125,0.0,481.9455871582031,1895.4371337890625,0.0,1291.5977783203125,0.6152501702308655,1.0,0.0,3.0,1.0,0.0
12047880,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.5624293684959412,0.4520092010498047,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478817939758301,0.306605726480484,0.2914522588253021,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138164281845093,0.2682221233844757,0.1889211535453796,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571560740470886,0.2160989493131637,0.2065441608428955,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412371635437012,0.20176762342453,0.9167246222496032,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,296.2403869628906,285.7381896972656,1.0,0.4677534997463226,1.0,1.0,0.0,1.0,-2.4677534103393555,2.467748641967773,4.900616204395192e-06,1.90826427936554,0.8709346652030945,0.8709346652030945,0.0,100.9743194580078,111.0,19579.86328125,-0.0,1282.639404296875,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573202013969421,1.0,0.0,0.0,2.470653295516968,2.470664501190185,4.0730236605668324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.37158203125,0.0,481.9455871582031,1895.4371337890625,0.0,1291.5977783203125,0.6152501702308655,1.0,0.0,3.0,1.0,0.0
12047940,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5587126016616821,0.4594766199588775,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458393216133118,0.309273362159729,0.2940410673618316,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101931810379028,0.2688591480255127,0.1894219815731048,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543326616287231,0.2170895487070083,0.2075594514608383,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375564575195312,0.2017569541931152,0.9171000123023988,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,296.2422790527344,285.74432373046875,1.0,0.4714374244213104,1.0,1.0,0.0,1.0,-2.482107400894165,2.482102394104004,4.957785677106585e-06,1.919381618499756,0.8731722235679626,0.8731722235679626,0.0,103.46376037597656,99.0,19681.615234375,-0.0,1310.7296142578125,1.0,283.1499938964844,285.0472717285156,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593372821807861,1.0,0.0,0.0,2.4789071083068848,2.4789183139801025,4.100283206298627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.859375,0.0,486.2317504882813,1895.4371337890625,0.0,1305.826171875,0.6170991063117981,1.0,0.0,3.0,1.0,0.0
12048000,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5587126016616821,0.4594766199588775,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458393216133118,0.309273362159729,0.2940410673618316,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101931810379028,0.2688591480255127,0.1894219815731048,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543326616287231,0.2170895487070083,0.2075594514608383,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375564575195312,0.2017569541931152,0.9171000123023988,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,296.2422790527344,285.74432373046875,1.0,0.4714374244213104,1.0,1.0,0.0,1.0,-2.482107400894165,2.482102394104004,4.957785677106585e-06,1.919381618499756,0.8731722235679626,0.8731722235679626,0.0,103.46376037597656,99.0,19681.615234375,-0.0,1310.7296142578125,1.0,283.1499938964844,285.0472717285156,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593372821807861,1.0,0.0,0.0,2.4789071083068848,2.4789183139801025,4.100283206298627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.859375,0.0,486.2317504882813,1895.4371337890625,0.0,1305.826171875,0.6170991063117981,1.0,0.0,3.0,1.0,0.0
12048060,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.555805504322052,0.4547109603881836,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509275317192078,0.3119062483310699,0.2964810729026794,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134874105453491,0.2694601714611053,0.1898115128278732,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579125165939331,0.2180354297161102,0.2084143459796905,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7398210763931274,0.2016775757074356,0.9165754318237304,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,296.24237060546875,285.7416381835937,1.0,0.4697469770908355,1.0,1.0,0.0,1.0,-2.4801993370056152,2.480194330215454,4.950648872181773e-06,1.918154001235962,0.875251829624176,0.875251829624176,0.0,102.1201629638672,87.0,19692.01953125,-0.0,1302.6875,1.0,283.1499938964844,285.0434265136719,290.5433654785156,291.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611593961715698,1.0,0.0,0.0,2.486802577972412,2.486814022064209,4.126444537178031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.568359375,0.0,490.3679809570313,1895.4371337890625,0.0,1318.7568359375,0.6188700795173645,1.0,0.0,3.0,1.0,0.0
12048120,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.555805504322052,0.4547109603881836,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509275317192078,0.3119062483310699,0.2964810729026794,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134874105453491,0.2694601714611053,0.1898115128278732,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579125165939331,0.2180354297161102,0.2084143459796905,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7398210763931274,0.2016775757074356,0.9165754318237304,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,296.24237060546875,285.7416381835937,1.0,0.4697469770908355,1.0,1.0,0.0,1.0,-2.4801993370056152,2.480194330215454,4.950648872181773e-06,1.918154001235962,0.875251829624176,0.875251829624176,0.0,102.1201629638672,87.0,19692.01953125,-0.0,1302.6875,1.0,283.1499938964844,285.0434265136719,290.5433654785156,291.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611593961715698,1.0,0.0,0.0,2.486802577972412,2.486814022064209,4.126444537178031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.568359375,0.0,490.3679809570313,1895.4371337890625,0.0,1318.7568359375,0.6188700795173645,1.0,0.0,3.0,1.0,0.0
12048180,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561437010765076,0.4400345683097839,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622851967811584,0.3145104050636291,0.2987858057022095,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223579525947571,0.2700286209583282,0.1900994479656219,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670533657073975,0.2189498990774154,0.2091303467750549,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472330331802368,0.2016219645738601,0.9155372381210328,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,296.2441101074219,285.7294616699219,1.0,0.464410662651062,1.0,1.0,0.0,1.0,-2.465303421020508,2.4652984142303467,4.891553544439375e-06,1.9067119359970093,0.8770330548286438,0.8770330548286438,0.0,97.7425308227539,90.0,19621.216796875,-0.0,1266.06787109375,1.0,283.1499938964844,285.0316772460937,290.5310974121094,291.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,17804.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618373394012451,1.0,0.0,0.0,2.494072198867798,2.4940836429595947,4.150605263930629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.36669921875,0.0,494.2327270507813,1895.4371337890625,0.0,1323.5867919921875,0.6205100417137146,1.0,0.0,3.0,1.0,0.0
12048240,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561437010765076,0.4400345683097839,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622851967811584,0.3145104050636291,0.2987858057022095,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223579525947571,0.2700286209583282,0.1900994479656219,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670533657073975,0.2189498990774154,0.2091303467750549,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472330331802368,0.2016219645738601,0.9155372381210328,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,296.2441101074219,285.7294616699219,1.0,0.464410662651062,1.0,1.0,0.0,1.0,-2.465303421020508,2.4652984142303467,4.891553544439375e-06,1.9067119359970093,0.8770330548286438,0.8770330548286438,0.0,97.7425308227539,90.0,19621.216796875,-0.0,1266.06787109375,1.0,283.1499938964844,285.0316772460937,290.5310974121094,291.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,17804.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618373394012451,1.0,0.0,0.0,2.494072198867798,2.4940836429595947,4.150605263930629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.36669921875,0.0,494.2327270507813,1895.4371337890625,0.0,1323.5867919921875,0.6205100417137146,1.0,0.0,3.0,1.0,0.0
12048300,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.5573340058326721,0.434686005115509,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.8669288754463196,0.3158235251903534,0.2999605238437652,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8257077932357788,0.2703193724155426,0.1902576088905334,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.7706729769706726,0.219415545463562,0.2095090895891189,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7500859498977661,0.2016410380601883,0.9152746796607972,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,296.2452697753906,285.7239990234375,1.0,0.462927371263504,1.0,1.0,0.0,1.0,-2.460606575012207,2.460601568222046,4.872646513831569e-06,1.9029216766357424,0.877903163433075,0.877903163433075,0.0,96.19571685791016,90.0,19598.630859375,-0.0,1253.9156494140625,1.0,283.1499938964844,285.0263366699219,290.52471923828125,291.86004638671875,293.1499938964844,293.1499938964844,283.1499938964844,17816.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615942120552063,1.0,0.0,0.0,2.4973716735839844,2.497383117675781,4.161593949447706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.31103515625,0.0,496.0178527832031,1895.4371337890625,0.0,1321.8533935546875,0.6212610602378845,1.0,0.0,3.0,1.0,0.0
12048360,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214660644531,0.9990000128746032,0.5585703253746033,0.4310920834541321,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8705130815505981,0.3171504139900207,0.3011671602725982,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8280816078186035,0.27061927318573,0.1904364973306656,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7733399271965027,0.2198899090290069,0.2099164873361587,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7520833611488342,0.201687753200531,0.9152525067329408,285.72149658203125,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,296.2450866699219,285.7212829589844,1.0,0.461974173784256,1.0,1.0,0.0,1.0,-2.4584128856658936,2.4584081172943115,4.863877165917074e-06,1.9011765718460083,0.8786750435829163,0.8786750435829163,0.0,95.19985961914062,93.0,19595.279296875,-0.0,1247.1085205078125,1.0,283.1499938964844,285.0232849121094,290.5196228027344,291.853271484375,293.1499938964844,293.1499938964844,283.1499938964844,17820.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611050963401794,1.0,0.0,0.0,2.500692129135132,2.5007035732269287,4.17266761587598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.71240234375,0.0,497.77630615234375,1895.4371337890625,0.0,1318.3704833984375,0.6220068335533142,1.0,0.0,3.0,1.0,0.0
12048420,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606701970100403,0.4272758066654205,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755493760108948,0.3198420405387878,0.3036508560180664,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309147357940674,0.2712440192699432,0.190837100148201,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767600417137146,0.220859095454216,0.2107861340045929,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543465495109558,0.2018239498138427,0.91562420129776,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,296.2460021972656,285.7200927734375,1.0,0.4614191055297851,1.0,1.0,0.0,1.0,-2.458779573440552,2.4587748050689697,4.865189112024382e-06,1.901388049125672,0.8803855180740356,0.8803855180740356,0.0,94.23783111572266,96.0,19622.078125,-0.0,1243.5198974609375,1.0,283.1499938964844,285.0207824707031,290.5151062011719,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,17829.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600395441055298,1.0,0.0,0.0,2.5069692134857178,2.506980657577514,4.1936419847843364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.5654296875,0.0,501.1207885742188,1895.4371337890625,0.0,1310.80126953125,0.6234188675880432,1.0,0.0,3.0,1.0,0.0
12048480,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606701970100403,0.4272758066654205,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755493760108948,0.3198420405387878,0.3036508560180664,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309147357940674,0.2712440192699432,0.190837100148201,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767600417137146,0.220859095454216,0.2107861340045929,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543465495109558,0.2018239498138427,0.91562420129776,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,296.2460021972656,285.7200927734375,1.0,0.4614191055297851,1.0,1.0,0.0,1.0,-2.458779573440552,2.4587748050689697,4.865189112024382e-06,1.901388049125672,0.8803855180740356,0.8803855180740356,0.0,94.23783111572266,96.0,19622.078125,-0.0,1243.5198974609375,1.0,283.1499938964844,285.0207824707031,290.5151062011719,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,17829.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600395441055298,1.0,0.0,0.0,2.5069692134857178,2.506980657577514,4.1936419847843364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.5654296875,0.0,501.1207885742188,1895.4371337890625,0.0,1310.80126953125,0.6234188675880432,1.0,0.0,3.0,1.0,0.0
12048540,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5618212819099426,0.4270309507846832,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782174587249756,0.3225765824317932,0.3062126636505127,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316696882247925,0.2718984484672546,0.1912855058908462,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780710458755493,0.2218496799468994,0.2117133140563964,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546655535697937,0.2019785791635513,0.9162933826446532,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,296.2474060058594,285.7233581542969,1.0,0.4622622728347778,1.0,1.0,0.0,1.0,-2.4640161991119385,2.4640114307403564,4.885829639533768e-06,1.9053919315338133,0.8822634220123291,0.8822634220123291,0.0,94.34478759765624,99.0,19685.8671875,-0.0,1250.25634765625,1.0,283.1499938964844,285.0219116210937,290.51690673828125,291.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,17830.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595026254653931,1.0,0.0,0.0,2.51318097114563,2.5131924152374268,4.214449518258334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.8359375,0.0,504.4073791503906,1895.4371337890625,0.0,1306.996337890625,0.6248072385787964,1.0,0.0,3.0,1.0,0.0
12048600,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5618212819099426,0.4270309507846832,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782174587249756,0.3225765824317932,0.3062126636505127,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316696882247925,0.2718984484672546,0.1912855058908462,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780710458755493,0.2218496799468994,0.2117133140563964,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546655535697937,0.2019785791635513,0.9162933826446532,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,296.2474060058594,285.7233581542969,1.0,0.4622622728347778,1.0,1.0,0.0,1.0,-2.4640161991119385,2.4640114307403564,4.885829639533768e-06,1.9053919315338133,0.8822634220123291,0.8822634220123291,0.0,94.34478759765624,99.0,19685.8671875,-0.0,1250.25634765625,1.0,283.1499938964844,285.0219116210937,290.51690673828125,291.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,17830.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595026254653931,1.0,0.0,0.0,2.51318097114563,2.5131924152374268,4.214449518258334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.8359375,0.0,504.4073791503906,1895.4371337890625,0.0,1306.996337890625,0.6248072385787964,1.0,0.0,3.0,1.0,0.0
12048660,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618265867233276,0.429433673620224,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790868520736694,0.3253439962863922,0.3088336586952209,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308745622634888,0.2725770175457001,0.1917710304260254,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777942419052124,0.2228545844554901,0.2126818597316742,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535082697868347,0.202130988240242,0.9170936942100524,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,296.2482604980469,285.73004150390625,1.0,0.4641228914260864,1.0,1.0,0.0,1.0,-2.4727578163146973,2.4727530479431152,4.9204795686819125e-06,1.9121248722076416,0.8844217658042908,0.8844217658042908,0.0,95.23973083496094,102.0,19779.486328125,-0.0,1264.5748291015625,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659756600856781,1.0,0.0,0.0,2.51963472366333,2.519646406173706,4.2361230612186773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.60205078125,0.0,507.7955017089844,1895.4371337890625,0.0,1308.7955322265625,0.6262399554252625,1.0,0.0,3.0,1.0,0.0
12048720,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618265867233276,0.429433673620224,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790868520736694,0.3253439962863922,0.3088336586952209,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308745622634888,0.2725770175457001,0.1917710304260254,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777942419052124,0.2228545844554901,0.2126818597316742,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535082697868347,0.202130988240242,0.9170936942100524,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,296.2482604980469,285.73004150390625,1.0,0.4641228914260864,1.0,1.0,0.0,1.0,-2.4727578163146973,2.4727530479431152,4.9204795686819125e-06,1.9121248722076416,0.8844217658042908,0.8844217658042908,0.0,95.23973083496094,102.0,19779.486328125,-0.0,1264.5748291015625,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659756600856781,1.0,0.0,0.0,2.51963472366333,2.519646406173706,4.2361230612186773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.60205078125,0.0,507.7955017089844,1895.4371337890625,0.0,1308.7955322265625,0.6262399554252625,1.0,0.0,3.0,1.0,0.0
12048780,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606882572174072,0.4337646961212158,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786568641662598,0.328137069940567,0.3114996254444122,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289772272109985,0.273275077342987,0.1922852396965026,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7763808369636536,0.2238687127828598,0.2136796712875366,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512998580932617,0.2022731006145477,0.917948603630066,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,296.24871826171875,285.7393493652344,1.0,0.4667187035083771,1.0,1.0,0.0,1.0,-2.48400616645813,2.484001398086548,4.965292646375019e-06,1.920810341835022,0.8869766592979431,0.8869766592979431,0.0,96.71707153320312,105.0,19898.10546875,-0.0,1284.512939453125,1.0,283.1499938964844,285.0316467285156,290.5314636230469,291.8751220703125,293.1499938964844,293.1499938964844,283.1499938964844,17809.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607028841972351,1.0,0.0,0.0,2.526651859283448,2.5266635417938232,4.259750880919455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.2890625,0.0,511.4563293457031,1895.4371337890625,0.0,1315.5103759765625,0.627788245677948,1.0,0.0,3.0,1.0,0.0
12048840,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606882572174072,0.4337646961212158,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786568641662598,0.328137069940567,0.3114996254444122,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289772272109985,0.273275077342987,0.1922852396965026,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7763808369636536,0.2238687127828598,0.2136796712875366,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512998580932617,0.2022731006145477,0.917948603630066,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,296.24871826171875,285.7393493652344,1.0,0.4667187035083771,1.0,1.0,0.0,1.0,-2.48400616645813,2.484001398086548,4.965292646375019e-06,1.920810341835022,0.8869766592979431,0.8869766592979431,0.0,96.71707153320312,105.0,19898.10546875,-0.0,1284.512939453125,1.0,283.1499938964844,285.0316467285156,290.5314636230469,291.8751220703125,293.1499938964844,293.1499938964844,283.1499938964844,17809.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607028841972351,1.0,0.0,0.0,2.526651859283448,2.5266635417938232,4.259750880919455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.2890625,0.0,511.4563293457031,1895.4371337890625,0.0,1315.5103759765625,0.627788245677948,1.0,0.0,3.0,1.0,0.0
12048900,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.5597169399261475,0.4364813268184662,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.8780811429023743,0.3295416235923767,0.3128462731838226,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8277265429496765,0.273630291223526,0.1925511211156845,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7753617167472839,0.2243780940771103,0.2141868025064468,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7499091625213623,0.2023378163576126,0.91837877035141,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,296.24908447265625,285.7448425292969,1.0,0.4682255089282989,1.0,1.0,0.0,1.0,-2.490332841873169,2.490327835083008,4.9905988817045e-06,1.925700306892395,0.8884885311126709,0.8884885311126709,0.0,97.62648010253906,105.0,19965.642578125,-0.0,1296.132568359375,1.0,283.1499938964844,285.03515625,290.5367431640625,291.8838806152344,293.1499938964844,293.1499938964844,283.1499938964844,17800.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613712310791016,1.0,0.0,0.0,2.5304155349731445,2.5304272174835205,4.2724505533442425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.7705078125,0.0,513.4268798828125,1895.4371337890625,0.0,1320.264892578125,0.6286187171936035,1.0,0.0,3.0,1.0,0.0
12048960,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.5584922432899475,0.4394966661930084,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8773173689842224,0.3309509456157684,0.3142007887363434,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8263192772865295,0.2739891707897186,0.192822054028511,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7741811871528625,0.2248885035514831,0.2146982997655868,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.7483709454536438,0.202396348118782,0.9187996983528136,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,296.2496643066406,285.750732421875,1.0,0.4698443412780761,1.0,1.0,0.0,1.0,-2.497028350830078,2.497023344039917,5.017456260247855e-06,1.930877685546875,0.8901780247688293,0.8901780247688293,0.0,98.6309585571289,108.0,20038.6015625,-0.0,1308.667236328125,1.0,283.1499938964844,285.0389404296875,290.5426940917969,291.8936462402344,293.1499938964844,293.1499938964844,283.1499938964844,17785.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621401309967041,1.0,0.0,0.0,2.5345654487609863,2.5345771312713623,4.286476098513959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.70751953125,0.0,515.5719604492188,1895.4371337890625,0.0,1325.7471923828125,0.6295264959335327,1.0,0.0,3.0,1.0,0.0
12049020,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.555382490158081,0.4462185800075531,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753774166107178,0.333780825138092,0.316928893327713,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231619000434875,0.2747156023979187,0.1933761984109878,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714723944664001,0.2259106189012527,0.2157308757305145,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449760437011719,0.2024897336959839,0.9195822477340698,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,296.2508850097656,285.7635803222656,1.0,0.4733365774154663,1.0,1.0,0.0,1.0,-2.511228084564209,2.5112228393554688,5.074671207694337e-06,1.941864013671875,0.8941279649734497,0.8941279649734497,0.0,100.8678970336914,111.0,20199.16015625,-0.0,1335.9110107421875,1.0,283.1499938964844,285.0469665527344,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17746.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638860106468201,1.0,0.0,0.0,2.543975114822388,2.543986797332764,4.31836184588974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.91015625,0.0,520.4444580078125,1895.4371337890625,0.0,1338.2435302734375,0.6315823197364807,1.0,0.0,3.0,1.0,0.0
12049080,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.555382490158081,0.4462185800075531,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753774166107178,0.333780825138092,0.316928893327713,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231619000434875,0.2747156023979187,0.1933761984109878,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714723944664001,0.2259106189012527,0.2157308757305145,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449760437011719,0.2024897336959839,0.9195822477340698,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,296.2508850097656,285.7635803222656,1.0,0.4733365774154663,1.0,1.0,0.0,1.0,-2.511228084564209,2.5112228393554688,5.074671207694337e-06,1.941864013671875,0.8941279649734497,0.8941279649734497,0.0,100.8678970336914,111.0,20199.16015625,-0.0,1335.9110107421875,1.0,283.1499938964844,285.0469665527344,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17746.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638860106468201,1.0,0.0,0.0,2.543975114822388,2.543986797332764,4.31836184588974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.91015625,0.0,520.4444580078125,1895.4371337890625,0.0,1338.2435302734375,0.6315823197364807,1.0,0.0,3.0,1.0,0.0
