time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049140,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515718460083008,0.4536402523517608,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730559349060059,0.3366230428218841,0.3196775913238525,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196789622306824,0.2754513621330261,0.1939435005187988,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684503197669983,0.2269323766231537,0.2167720943689346,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412900924682617,0.2025454193353653,0.9202426671981812,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,296.2503356933594,285.77752685546875,1.0,0.4770786464214325,1.0,1.0,0.0,1.0,-2.526173114776612,2.52616810798645,5.135258561494993e-06,1.9534330368041992,0.8989377617835999,0.8989377617835999,0.0,103.34779357910156,99.0,20378.4921875,-0.0,1365.431396484375,1.0,283.1499938964844,285.0554504394531,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658361554145813,1.0,0.0,0.0,2.555137872695923,2.555149793624878,4.356342913069966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.02392578125,0.0,526.2606811523438,1895.4371337890625,0.0,1352.2796630859375,0.6340210437774658,1.0,0.0,3.0,1.0,0.0
12049200,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515718460083008,0.4536402523517608,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730559349060059,0.3366230428218841,0.3196775913238525,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196789622306824,0.2754513621330261,0.1939435005187988,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684503197669983,0.2269323766231537,0.2167720943689346,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412900924682617,0.2025454193353653,0.9202426671981812,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,296.2503356933594,285.77752685546875,1.0,0.4770786464214325,1.0,1.0,0.0,1.0,-2.526173114776612,2.52616810798645,5.135258561494993e-06,1.9534330368041992,0.8989377617835999,0.8989377617835999,0.0,103.34779357910156,99.0,20378.4921875,-0.0,1365.431396484375,1.0,283.1499938964844,285.0554504394531,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658361554145813,1.0,0.0,0.0,2.555137872695923,2.555149793624878,4.356342913069966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.02392578125,0.0,526.2606811523438,1895.4371337890625,0.0,1352.2796630859375,0.6340210437774658,1.0,0.0,3.0,1.0,0.0
12049260,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5486234426498413,0.4486883878707886,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787175416946411,0.3394346237182617,0.3222822844982147,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231043815612793,0.2761551737785339,0.1944029480218887,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723515629768372,0.2279149442911148,0.2176589518785476,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437964081764221,0.2025413066148758,0.9200374484062196,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,296.25054931640625,285.782470703125,1.0,0.4754506349563598,1.0,1.0,0.0,1.0,-2.5247457027435303,2.52474045753479,5.129966666572727e-06,1.9525879621505733,0.90452778339386,0.90452778339386,0.0,101.9867172241211,87.0,20474.462890625,-0.0,1357.7493896484375,1.0,283.1499938964844,285.05596923828125,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17649.029296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679194569587708,1.0,0.0,0.0,2.568190336227417,2.568202018737793,4.400963291573137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.56201171875,0.0,533.1480102539062,1895.4371337890625,0.0,1367.3651123046875,0.6398796439170837,1.0,0.0,3.0,1.0,0.0
12049320,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5486234426498413,0.4486883878707886,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787175416946411,0.3394346237182617,0.3222822844982147,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231043815612793,0.2761551737785339,0.1944029480218887,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723515629768372,0.2279149442911148,0.2176589518785476,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437964081764221,0.2025413066148758,0.9200374484062196,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,296.25054931640625,285.782470703125,1.0,0.4754506349563598,1.0,1.0,0.0,1.0,-2.5247457027435303,2.52474045753479,5.129966666572727e-06,1.9525879621505733,0.90452778339386,0.90452778339386,0.0,101.9867172241211,87.0,20474.462890625,-0.0,1357.7493896484375,1.0,283.1499938964844,285.05596923828125,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17649.029296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679194569587708,1.0,0.0,0.0,2.568190336227417,2.568202018737793,4.400963291573137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.56201171875,0.0,533.1480102539062,1895.4371337890625,0.0,1367.3651123046875,0.6398796439170837,1.0,0.0,3.0,1.0,0.0
12049380,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487586259841919,0.4337705075740814,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.891228199005127,0.342174232006073,0.3247279524803161,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322555422782898,0.2767860889434814,0.19474458694458,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821667194366455,0.2288377285003662,0.2183927148580551,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516498565673828,0.2025435864925384,0.9192911982536316,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,296.2519836425781,285.76226806640625,1.0,0.4701816737651825,1.0,1.0,0.0,1.0,-2.5101654529571533,2.510160446166992,5.071098712505773e-06,1.941410541534424,0.9104593396186828,0.9104593396186828,0.0,97.60143280029295,90.0,20536.8125,-0.0,1320.58984375,1.0,283.1499938964844,285.029052734375,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18055.61328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697711944580078,1.0,0.0,0.0,2.6152148246765137,2.615226984024048,4.563605671137339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.6279296875,0.0,561.6571044921875,1895.4371337890625,0.0,1380.8514404296875,0.6514329314231873,1.0,0.0,3.0,1.0,0.0
12049440,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487586259841919,0.4337705075740814,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.891228199005127,0.342174232006073,0.3247279524803161,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322555422782898,0.2767860889434814,0.19474458694458,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821667194366455,0.2288377285003662,0.2183927148580551,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516498565673828,0.2025435864925384,0.9192911982536316,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,296.2519836425781,285.76226806640625,1.0,0.4701816737651825,1.0,1.0,0.0,1.0,-2.5101654529571533,2.510160446166992,5.071098712505773e-06,1.941410541534424,0.9104593396186828,0.9104593396186828,0.0,97.60143280029295,90.0,20536.8125,-0.0,1320.58984375,1.0,283.1499938964844,285.029052734375,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18055.61328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697711944580078,1.0,0.0,0.0,2.6152148246765137,2.615226984024048,4.563605671137339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.6279296875,0.0,561.6571044921875,1895.4371337890625,0.0,1380.8514404296875,0.6514329314231873,1.0,0.0,3.0,1.0,0.0
12049500,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.549766480922699,0.4283691346645355,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8962277173995972,0.3435282111167907,0.3259511590003967,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8357415795326233,0.2770826518535614,0.1949142664670944,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7859834432601929,0.2292878478765487,0.2187646776437759,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7546544671058655,0.2025771290063858,0.9191229343414308,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,296.2529602050781,285.7465209960937,1.0,0.4687303304672241,1.0,1.0,0.0,1.0,-2.505581855773926,2.5055768489837646,5.052309461461846e-06,1.9377150535583496,0.9135389924049376,0.9135389924049376,0.0,96.06201171875,90.0,20601.326171875,-0.0,1308.3121337890625,1.0,283.1499938964844,285.0082397460937,290.62567138671875,292.011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18460.681640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704740524291992,1.0,0.0,0.0,2.6534740924835205,2.653486728668213,4.698108853062877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.5380859375,0.0,585.9785766601562,1895.4371337890625,0.0,1385.9891357421875,0.6580122113227844,1.0,0.0,3.0,1.0,0.0
12049560,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.5507308840751648,0.4247818291187286,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8999906182289124,0.3448781371116638,0.3271863460540771,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.838183581829071,0.2773710787296295,0.19509057700634,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.788727879524231,0.229732409119606,0.2191502451896667,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7567257285118103,0.2026260048151016,0.919137179851532,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,296.2538146972656,285.73797607421875,1.0,0.4678040742874145,1.0,1.0,0.0,1.0,-2.5034451484680176,2.5034401416778564,5.043627425038721e-06,1.936025619506836,0.9168402552604676,0.9168402552604676,0.0,95.08221435546876,93.0,20663.0859375,-0.0,1301.4830322265625,1.0,283.1499938964844,284.9954528808594,290.6360168457031,292.0249328613281,293.1499938964844,293.1499938964844,283.1499938964844,18682.908203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671069324016571,1.0,0.0,0.0,2.678932905197144,2.678945541381836,4.788693104273989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.8017578125,0.0,602.2731323242188,1895.4371337890625,0.0,1390.3486328125,0.6669914722442627,1.0,0.0,3.0,1.0,0.0
12049620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.552079975605011,0.4211061596870422,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.905076265335083,0.3475661873817444,0.3296828269958496,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.840972900390625,0.2779252827167511,0.1954545527696609,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920597791671753,0.2306009531021118,0.2199396938085556,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589576244354248,0.2027274966239929,0.9194232225418092,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,296.2538452148437,285.7157287597656,1.0,0.4672853350639343,1.0,1.0,0.0,1.0,-2.5037529468536377,2.503747940063477,5.044779754825868e-06,1.9362188577651973,0.9238231182098388,0.9238231182098388,0.0,94.16891479492188,96.0,20852.544921875,-0.0,1297.969482421875,1.0,283.1499938964844,284.96160888671875,290.6611328125,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19456.28515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726347804069519,1.0,0.0,0.0,2.754058122634888,2.7540717124938965,5.061037882114761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.37841796875,0.0,652.74365234375,1895.4371337890625,0.0,1401.848876953125,0.6852647662162781,1.0,0.0,3.0,1.0,0.0
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.552079975605011,0.4211061596870422,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.905076265335083,0.3475661873817444,0.3296828269958496,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.840972900390625,0.2779252827167511,0.1954545527696609,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920597791671753,0.2306009531021118,0.2199396938085556,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589576244354248,0.2027274966239929,0.9194232225418092,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,296.2538452148437,285.7157287597656,1.0,0.4672853350639343,1.0,1.0,0.0,1.0,-2.5037529468536377,2.503747940063477,5.044779754825868e-06,1.9362188577651973,0.9238231182098388,0.9238231182098388,0.0,94.16891479492188,96.0,20852.544921875,-0.0,1297.969482421875,1.0,283.1499938964844,284.96160888671875,290.6611328125,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19456.28515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726347804069519,1.0,0.0,0.0,2.754058122634888,2.7540717124938965,5.061037882114761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.37841796875,0.0,652.74365234375,1895.4371337890625,0.0,1401.848876953125,0.6852647662162781,1.0,0.0,3.0,1.0,0.0
12049740,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523260235786438,0.4211435914039612,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075161814689636,0.3502382040023803,0.3322007060050964,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414550423622131,0.2784545719623565,0.1958270370960235,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.793025016784668,0.2314442247152328,0.2207410633563995,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590315341949463,0.2027958631515503,0.9197778701782228,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,296.2528076171875,285.6951599121094,1.0,0.4681325256824493,1.0,1.0,0.0,1.0,-2.5086562633514404,2.5086510181427,5.064519882580498e-06,1.9399950504302976,0.9314621090888976,0.9314621090888976,0.0,94.34070587158205,99.0,21082.677734375,-0.0,1304.7784423828125,1.0,283.1499938964844,284.9280090332031,290.6897888183594,292.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,20328.11328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750533580780029,1.0,0.0,0.0,2.836961507797241,2.836975574493408,5.370320081965474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.798828125,0.0,711.6387329101562,1895.4371337890625,0.0,1419.716552734375,0.7053730487823486,1.0,0.0,3.0,1.0,0.0
12049800,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523260235786438,0.4211435914039612,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075161814689636,0.3502382040023803,0.3322007060050964,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414550423622131,0.2784545719623565,0.1958270370960235,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.793025016784668,0.2314442247152328,0.2207410633563995,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590315341949463,0.2027958631515503,0.9197778701782228,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,296.2528076171875,285.6951599121094,1.0,0.4681325256824493,1.0,1.0,0.0,1.0,-2.5086562633514404,2.5086510181427,5.064519882580498e-06,1.9399950504302976,0.9314621090888976,0.9314621090888976,0.0,94.34070587158205,99.0,21082.677734375,-0.0,1304.7784423828125,1.0,283.1499938964844,284.9280090332031,290.6897888183594,292.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,20328.11328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750533580780029,1.0,0.0,0.0,2.836961507797241,2.836975574493408,5.370320081965474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.798828125,0.0,711.6387329101562,1895.4371337890625,0.0,1419.716552734375,0.7053730487823486,1.0,0.0,3.0,1.0,0.0
12049860,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512824058532715,0.4239299893379211,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.907841682434082,0.3528929650783539,0.334729254245758,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402164578437805,0.2789638638496399,0.1962046325206756,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922226786613464,0.2322645932435989,0.2215472161769867,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574653625488281,0.2028121501207351,0.9200423955917358,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,296.2519836425781,285.6764831542969,1.0,0.469960480928421,1.0,1.0,0.0,1.0,-2.516779661178589,2.516774654388428,5.097369921713835e-06,1.946281671524048,0.9398204684257508,0.9398204684257508,0.0,95.30982971191406,102.0,21341.73046875,-0.0,1319.0458984375,1.0,283.1499938964844,284.8954772949219,290.7194519042969,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21265.80078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783812642097473,1.0,0.0,0.0,2.925221920013428,2.9252371788024902,5.709669608222612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.91552734375,0.0,778.066162109375,1895.4371337890625,0.0,1444.4984130859375,0.7267303466796875,1.0,0.0,3.0,1.0,0.0
12049920,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512824058532715,0.4239299893379211,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.907841682434082,0.3528929650783539,0.334729254245758,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402164578437805,0.2789638638496399,0.1962046325206756,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922226786613464,0.2322645932435989,0.2215472161769867,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574653625488281,0.2028121501207351,0.9200423955917358,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,296.2519836425781,285.6764831542969,1.0,0.469960480928421,1.0,1.0,0.0,1.0,-2.516779661178589,2.516774654388428,5.097369921713835e-06,1.946281671524048,0.9398204684257508,0.9398204684257508,0.0,95.30982971191406,102.0,21341.73046875,-0.0,1319.0458984375,1.0,283.1499938964844,284.8954772949219,290.7194519042969,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21265.80078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783812642097473,1.0,0.0,0.0,2.925221920013428,2.9252371788024902,5.709669608222612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.91552734375,0.0,778.066162109375,1895.4371337890625,0.0,1444.4984130859375,0.7267303466796875,1.0,0.0,3.0,1.0,0.0
12049980,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489727258682251,0.4287179708480835,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066302180290222,0.3555303514003753,0.3372612297534942,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.837765097618103,0.2794572114944458,0.1965852677822113,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901594042778015,0.2330642193555832,0.2223533242940902,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547268867492676,0.2027691602706909,0.9201436042785645,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,296.2507629394531,285.6597595214844,1.0,0.4724850356578827,1.0,1.0,0.0,1.0,-2.527120351791382,2.5271153450012207,5.139365384820849e-06,1.9542955160140991,0.9489551782608032,0.9489551782608032,0.0,96.866943359375,105.0,21621.220703125,-0.0,1338.7218017578125,1.0,283.1499938964844,284.8642883300781,290.7487487792969,292.1911926269531,293.1499938964844,293.1499938964844,283.1499938964844,22247.44921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824073791503906,1.0,0.0,0.0,3.017218589782715,3.017234563827514,6.074448606341321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.97900390625,0.0,851.4768676757812,1895.4371337890625,0.0,1474.778076171875,0.7489460110664368,1.0,0.0,3.0,1.0,0.0
12050040,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489727258682251,0.4287179708480835,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066302180290222,0.3555303514003753,0.3372612297534942,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.837765097618103,0.2794572114944458,0.1965852677822113,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901594042778015,0.2330642193555832,0.2223533242940902,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547268867492676,0.2027691602706909,0.9201436042785645,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,296.2507629394531,285.6597595214844,1.0,0.4724850356578827,1.0,1.0,0.0,1.0,-2.527120351791382,2.5271153450012207,5.139365384820849e-06,1.9542955160140991,0.9489551782608032,0.9489551782608032,0.0,96.866943359375,105.0,21621.220703125,-0.0,1338.7218017578125,1.0,283.1499938964844,284.8642883300781,290.7487487792969,292.1911926269531,293.1499938964844,293.1499938964844,283.1499938964844,22247.44921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824073791503906,1.0,0.0,0.0,3.017218589782715,3.017234563827514,6.074448606341321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.97900390625,0.0,851.4768676757812,1895.4371337890625,0.0,1474.778076171875,0.7489460110664368,1.0,0.0,3.0,1.0,0.0
12050100,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.5474025011062622,0.4316771328449249,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.905616819858551,0.3568426072597503,0.3385283648967743,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8362173438072205,0.2796988785266876,0.1967772096395492,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504821777344,0.7887869477272034,0.233456939458847,0.2227562814950943,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7530422210693359,0.2027241140604019,0.9201218485832214,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,296.2496032714844,285.6496276855469,1.0,0.4739407002925873,1.0,1.0,0.0,1.0,-2.532886505126953,2.532881259918213,5.1628612709464505e-06,1.958765983581543,0.9538019895553588,0.9538019895553588,0.0,97.81586456298828,105.0,21776.765625,-0.0,1350.1053466796875,1.0,283.1499938964844,284.8460693359375,290.7633361816406,292.2151184082031,293.1499938964844,293.1499938964844,283.1499938964844,22870.130859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684621274471283,1.0,0.0,0.0,3.0723073482513428,3.07232403755188,6.298290031736542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.58642578125,0.0,897.7314453125,1895.4371337890625,0.0,1491.56494140625,0.7594704031944275,1.0,0.0,3.0,1.0,0.0
12050160,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5455818772315979,0.4349449276924133,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451721191406,0.9043970704078674,0.3581508100032806,0.3397920429706573,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8345012068748474,0.2799377143383026,0.1969675719738006,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.7872344255447388,0.2338452190160751,0.2231564223766327,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511920928955078,0.2026626318693161,0.9200357794761658,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,296.2483825683594,285.6448669433594,1.0,0.4754964709281921,1.0,1.0,0.0,1.0,-2.5389366149902344,2.538931608200073,5.187575425225077e-06,1.9634572267532349,0.9585551619529724,0.9585551619529724,0.0,98.859619140625,108.0,21914.625,-0.0,1362.3095703125,1.0,283.1499938964844,284.83465576171875,290.7772216796875,292.2372436523437,293.1499938964844,293.1499938964844,283.1499938964844,23264.556640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868747472763062,1.0,0.0,0.0,3.111711025238037,3.1117279529571533,6.460882673309243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.57080078125,0.0,931.4677734375,1895.4371337890625,0.0,1508.750244140625,0.7717260122299194,1.0,0.0,3.0,1.0,0.0
12050220,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412689447402954,0.4421839416027069,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.901557683944702,0.3607559204101562,0.3423188626766205,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307250142097473,0.2804083228111267,0.1973506361246109,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837558388710022,0.2346101254224777,0.2239548414945602,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471508979797363,0.2024910897016525,0.9196912050247192,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,296.2459716796875,285.632080078125,1.0,0.478837788105011,1.0,1.0,0.0,1.0,-2.55167555809021,2.5516703128814697,5.239804067969089e-06,1.973333716392517,0.9675487279891968,0.9675487279891968,0.0,101.17356872558594,96.0,22215.986328125,-0.0,1388.6865234375,1.0,283.1499938964844,284.8071594238281,290.804931640625,292.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,24338.09375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915764212608337,1.0,0.0,0.0,3.2066054344177246,3.206623315811157,6.860951771159307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.4248046875,0.0,1016.8983764648438,1895.4371337890625,0.0,1544.92041015625,0.7946220636367798,1.0,0.0,3.0,1.0,0.0
12050280,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412689447402954,0.4421839416027069,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.901557683944702,0.3607559204101562,0.3423188626766205,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307250142097473,0.2804083228111267,0.1973506361246109,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837558388710022,0.2346101254224777,0.2239548414945602,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471508979797363,0.2024910897016525,0.9196912050247192,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,296.2459716796875,285.632080078125,1.0,0.478837788105011,1.0,1.0,0.0,1.0,-2.55167555809021,2.5516703128814697,5.239804067969089e-06,1.973333716392517,0.9675487279891968,0.9675487279891968,0.0,101.17356872558594,96.0,22215.986328125,-0.0,1388.6865234375,1.0,283.1499938964844,284.8071594238281,290.804931640625,292.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,24338.09375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915764212608337,1.0,0.0,0.0,3.2066054344177246,3.206623315811157,6.860951771159307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.4248046875,0.0,1016.8983764648438,1895.4371337890625,0.0,1544.92041015625,0.7946220636367798,1.0,0.0,3.0,1.0,0.0
12050340,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6132202148437,0.9990000128746032,0.5376555323600769,0.4370876550674438,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074262380599976,0.3633077144622803,0.3446830809116363,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.834080696105957,0.2808340191841125,0.1976183801889419,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.613525390625,0.7876379489898682,0.2353251278400421,0.2245912849903106,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495784163475037,0.2022369652986526,0.9183876514434814,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,296.2442321777344,285.6123962402344,1.0,0.4768529236316681,1.0,1.0,0.0,1.0,-2.547935009002685,2.5479297637939453,5.224991127761314e-06,1.9707111120224,0.9762663245201112,0.9762663245201112,0.0,99.73043060302734,84.0,22407.009765625,-0.0,1377.5885009765625,1.0,283.1499938964844,284.7743530273437,290.8305053710937,292.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,25437.654296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961499452590942,1.0,0.0,0.0,3.30090880393982,3.3009278774261475,7.27043470760691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.984375,0.0,1106.892578125,1895.4371337890625,0.0,1580.50244140625,0.817378580570221,1.0,0.0,3.0,1.0,0.0
12050400,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6132202148437,0.9990000128746032,0.5376555323600769,0.4370876550674438,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074262380599976,0.3633077144622803,0.3446830809116363,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.834080696105957,0.2808340191841125,0.1976183801889419,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.613525390625,0.7876379489898682,0.2353251278400421,0.2245912849903106,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495784163475037,0.2022369652986526,0.9183876514434814,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,296.2442321777344,285.6123962402344,1.0,0.4768529236316681,1.0,1.0,0.0,1.0,-2.547935009002685,2.5479297637939453,5.224991127761314e-06,1.9707111120224,0.9762663245201112,0.9762663245201112,0.0,99.73043060302734,84.0,22407.009765625,-0.0,1377.5885009765625,1.0,283.1499938964844,284.7743530273437,290.8305053710937,292.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,25437.654296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961499452590942,1.0,0.0,0.0,3.30090880393982,3.3009278774261475,7.27043470760691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.984375,0.0,1106.892578125,1895.4371337890625,0.0,1580.50244140625,0.817378580570221,1.0,0.0,3.0,1.0,0.0
12050460,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371999144554138,0.4219076335430145,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218639731407166,0.3658180236816406,0.3469009697437286,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436253666877747,0.2812266051769256,0.1977845132350921,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.797857940196991,0.2360099703073501,0.225090891122818,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577192187309265,0.2020147293806076,0.9165922403335572,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,296.2440490722656,285.5854797363281,1.0,0.4712443947792053,1.0,1.0,0.0,1.0,-2.531013011932373,2.531007766723633,5.156008683115942e-06,1.957713007926941,0.984569489955902,0.984569489955902,0.0,95.29825592041016,87.0,22494.986328125,-0.0,1336.856201171875,1.0,283.1499938964844,284.7362976074219,290.85089111328125,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,26557.4609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994814276695251,1.0,0.0,0.0,3.39383864402771,3.3938584327697754,7.685562763981579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.8193359375,0.0,1200.7216796875,1895.4371337890625,0.0,1606.6629638671875,0.8398137092590332,1.0,0.0,3.0,1.0,0.0
12050520,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371999144554138,0.4219076335430145,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218639731407166,0.3658180236816406,0.3469009697437286,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436253666877747,0.2812266051769256,0.1977845132350921,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.797857940196991,0.2360099703073501,0.225090891122818,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577192187309265,0.2020147293806076,0.9165922403335572,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,296.2440490722656,285.5854797363281,1.0,0.4712443947792053,1.0,1.0,0.0,1.0,-2.531013011932373,2.531007766723633,5.156008683115942e-06,1.957713007926941,0.984569489955902,0.984569489955902,0.0,95.29825592041016,87.0,22494.986328125,-0.0,1336.856201171875,1.0,283.1499938964844,284.7362976074219,290.85089111328125,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,26557.4609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994814276695251,1.0,0.0,0.0,3.39383864402771,3.3938584327697754,7.685562763981579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.8193359375,0.0,1200.7216796875,1895.4371337890625,0.0,1606.6629638671875,0.8398137092590332,1.0,0.0,3.0,1.0,0.0
12050580,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5387275815010071,0.4126095175743103,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322786927223206,0.3683605492115021,0.3491890728473663,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.849956750869751,0.2816472351551056,0.1980024427175521,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046760559082031,0.2367278784513473,0.2256657034158706,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630388736724854,0.2019378840923309,0.915644109249115,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,296.2450866699219,285.5636901855469,1.0,0.4685614109039306,1.0,1.0,0.0,1.0,-2.522387742996216,2.522382497787476,5.120497917232569e-06,1.950818657875061,0.992583990097046,0.992583990097046,0.0,92.69906616210938,90.0,22629.19921875,-0.0,1314.8382568359375,1.0,283.1499938964844,284.7033386230469,290.8703918457031,292.3780822753906,293.1499938964844,293.1499938964844,283.1499938964844,27686.90625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013204097747803,1.0,0.0,0.0,3.4849956035614014,3.4850165843963623,8.10396954875614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.04541015625,0.0,1297.836669921875,1895.4371337890625,0.0,1621.18896484375,0.8618296980857849,1.0,0.0,3.0,1.0,0.0
12050640,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5387275815010071,0.4126095175743103,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322786927223206,0.3683605492115021,0.3491890728473663,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.849956750869751,0.2816472351551056,0.1980024427175521,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046760559082031,0.2367278784513473,0.2256657034158706,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630388736724854,0.2019378840923309,0.915644109249115,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,296.2450866699219,285.5636901855469,1.0,0.4685614109039306,1.0,1.0,0.0,1.0,-2.522387742996216,2.522382497787476,5.120497917232569e-06,1.950818657875061,0.992583990097046,0.992583990097046,0.0,92.69906616210938,90.0,22629.19921875,-0.0,1314.8382568359375,1.0,283.1499938964844,284.7033386230469,290.8703918457031,292.3780822753906,293.1499938964844,293.1499938964844,283.1499938964844,27686.90625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013204097747803,1.0,0.0,0.0,3.4849956035614014,3.4850165843963623,8.10396954875614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.04541015625,0.0,1297.836669921875,1895.4371337890625,0.0,1621.18896484375,0.8618296980857849,1.0,0.0,3.0,1.0,0.0
12050700,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.539337694644928,0.4100721776485443,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.9357379078865052,0.3696507513523102,0.35037362575531,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8518393039703369,0.2818716168403625,0.1981382817029953,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8067630529403687,0.2371008098125457,0.2259897291660308,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.7645567059516907,0.2019354403018951,0.915478527545929,285.5544738769531,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,296.24560546875,285.5538024902344,1.0,0.4679698348045349,1.0,1.0,0.0,1.0,-2.52111291885376,2.521107912063598,5.115225121699041e-06,1.9497816562652588,0.9965146780014038,0.9965146780014038,0.0,92.0354232788086,90.0,22726.416015625,-0.0,1310.3955078125,1.0,283.1499938964844,284.68682861328125,290.8823547363281,292.3946533203125,293.1499938964844,293.1499938964844,283.1499938964844,28380.287109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702091634273529,1.0,0.0,0.0,3.5378613471984863,3.537883043289185,8.351700557795994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.08056640625,0.0,1356.6905517578125,1895.4371337890625,0.0,1627.2989501953125,0.8718242049217224,1.0,0.0,3.0,1.0,0.0
12050760,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.5397266149520874,0.4086065590381622,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9382692575454712,0.3709520697593689,0.3515770435333252,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495300292969,0.8530340790748596,0.2821044027805328,0.1982861906290054,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8081426024436951,0.2374813556671142,0.2263302356004715,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7654523849487305,0.201943039894104,0.9154217839241028,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,296.2460021972656,285.54913330078125,1.0,0.4677919149398803,1.0,1.0,0.0,1.0,-2.521314144134521,2.5213091373443604,5.11594816998695e-06,1.949889779090881,1.0,1.0,0.0,91.6844482421875,93.0,22817.810546875,-0.0,1309.1396484375,1.0,283.1499938964844,284.6768493652344,290.89520263671875,292.4118957519531,293.1499938964844,293.1499938964844,283.1499938964844,28819.423828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029138803482056,1.0,0.0,0.0,3.5743117332458496,3.574333667755127,8.524681334165507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.623046875,0.0,1397.968505859375,1895.4371337890625,0.0,1633.8243408203125,0.8834022879600525,1.0,0.0,3.0,1.0,0.0
12050820,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.539702296257019,0.4083190560340881,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410324096679688,0.3735819458961487,0.3540382087230682,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536924123764038,0.2825926840305328,0.1986180990934372,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.8091938495635986,0.2382616251707077,0.2270568311214447,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.7656538486480713,0.2019651383161544,0.9155005216598512,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,296.246337890625,285.5407409667969,1.0,0.4684420824050903,1.0,1.0,0.0,1.0,-2.525288343429565,2.525283098220825,5.1319084377610125e-06,1.952873945236206,1.0,1.0,0.0,91.74411010742188,96.0,23035.927734375,-0.0,1314.3624267578125,1.0,283.1499938964844,284.6566162109375,290.9232788085937,292.4517822265625,293.1499938964844,293.1499938964844,283.1499938964844,30126.302734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051066756248474,1.0,0.0,0.0,3.655920028686523,3.655943155288696,8.918394769352744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.494140625,0.0,1495.7457275390625,1895.4371337890625,0.0,1651.2850341796875,0.9033082723617554,1.0,0.0,3.0,1.0,0.0
12050880,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.539702296257019,0.4083190560340881,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410324096679688,0.3735819458961487,0.3540382087230682,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536924123764038,0.2825926840305328,0.1986180990934372,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.8091938495635986,0.2382616251707077,0.2270568311214447,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.7656538486480713,0.2019651383161544,0.9155005216598512,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,296.246337890625,285.5407409667969,1.0,0.4684420824050903,1.0,1.0,0.0,1.0,-2.525288343429565,2.525283098220825,5.1319084377610125e-06,1.952873945236206,1.0,1.0,0.0,91.74411010742188,96.0,23035.927734375,-0.0,1314.3624267578125,1.0,283.1499938964844,284.6566162109375,290.9232788085937,292.4517822265625,293.1499938964844,293.1499938964844,283.1499938964844,30126.302734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051066756248474,1.0,0.0,0.0,3.655920028686523,3.655943155288696,8.918394769352744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.494140625,0.0,1495.7457275390625,1895.4371337890625,0.0,1651.2850341796875,0.9033082723617554,1.0,0.0,3.0,1.0,0.0
12050940,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385358929634094,0.4108051657676697,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9413983225822448,0.3762437701225281,0.3565573096275329,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525314331054688,0.283111423254013,0.1989910304546356,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084795475006104,0.2390650510787964,0.2278326451778412,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.7641598582267761,0.2019771635532379,0.9156831502914428,285.5370483398437,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,296.24609375,285.5372314453125,1.0,0.4701287448406219,1.0,1.0,0.0,1.0,-2.5328989028930664,2.5328938961029053,5.1627071115945e-06,1.9586714506149288,1.0,1.0,0.0,92.59949493408205,99.0,23276.537109375,-0.0,1327.6019287109375,1.0,283.1499938964844,284.6415100097656,290.9515991210937,292.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,31374.783203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080605030059814,1.0,0.0,0.0,3.7309062480926514,3.7309303283691406,9.287995226259228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.73486328125,0.0,1589.6837158203125,1895.4371337890625,0.0,1674.9366455078125,0.921674907207489,1.0,0.0,3.0,1.0,0.0
