time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051000,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385358929634094,0.4108051657676697,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9413983225822448,0.3762437701225281,0.3565573096275329,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525314331054688,0.283111423254013,0.1989910304546356,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084795475006104,0.2390650510787964,0.2278326451778412,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.7641598582267761,0.2019771635532379,0.9156831502914428,285.5370483398437,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,296.24609375,285.5372314453125,1.0,0.4701287448406219,1.0,1.0,0.0,1.0,-2.5328989028930664,2.5328938961029053,5.1627071115945e-06,1.9586714506149288,1.0,1.0,0.0,92.59949493408205,99.0,23276.537109375,-0.0,1327.6019287109375,1.0,283.1499938964844,284.6415100097656,290.9515991210937,292.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,31374.783203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080605030059814,1.0,0.0,0.0,3.7309062480926514,3.7309303283691406,9.287995226259228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.73486328125,0.0,1589.6837158203125,1895.4371337890625,0.0,1674.9366455078125,0.921674907207489,1.0,0.0,3.0,1.0,0.0
12051060,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.9990000128746032,0.5362605452537537,0.4153319299221039,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9400330781936646,0.3789268732070923,0.3591184914112091,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500770926475525,0.2836542725563049,0.1993965208530426,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064732551574707,0.2398850917816162,0.2286454737186432,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.761441171169281,0.2019641548395156,0.9158625602722168,285.53668212890625,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,296.2454528808594,285.5370178222656,1.0,0.4725654423236847,1.0,1.0,0.0,1.0,-2.543092727661133,2.5430874824523926,5.20415687788045e-06,1.9664628505706787,1.0,1.0,0.0,94.0475845336914,102.0,23533.181640625,-0.0,1346.7587890625,1.0,283.1499938964844,284.6297912597656,290.9785461425781,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,32573.306640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116391658782959,1.0,0.0,0.0,3.801499128341675,3.801524162292481,9.642798204367864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.53759765625,0.0,1681.637939453125,1895.4371337890625,0.0,1703.7899169921875,0.9389843344688416,1.0,0.0,3.0,1.0,0.0
12051120,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.9990000128746032,0.5362605452537537,0.4153319299221039,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9400330781936646,0.3789268732070923,0.3591184914112091,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500770926475525,0.2836542725563049,0.1993965208530426,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064732551574707,0.2398850917816162,0.2286454737186432,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.761441171169281,0.2019641548395156,0.9158625602722168,285.53668212890625,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,296.2454528808594,285.5370178222656,1.0,0.4725654423236847,1.0,1.0,0.0,1.0,-2.543092727661133,2.5430874824523926,5.20415687788045e-06,1.9664628505706787,1.0,1.0,0.0,94.0475845336914,102.0,23533.181640625,-0.0,1346.7587890625,1.0,283.1499938964844,284.6297912597656,290.9785461425781,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,32573.306640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116391658782959,1.0,0.0,0.0,3.801499128341675,3.801524162292481,9.642798204367864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.53759765625,0.0,1681.637939453125,1895.4371337890625,0.0,1703.7899169921875,0.9389843344688416,1.0,0.0,3.0,1.0,0.0
12051180,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386047363281,0.9990000128746032,0.5329827070236206,0.4213437438011169,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9374435544013976,0.3816219270229339,0.3617077171802521,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.8467503786087036,0.2842143177986145,0.1998261958360672,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.803529679775238,0.240715354681015,0.2294843643903732,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384216308594,0.7578807473182678,0.2019152343273162,0.915963888168335,285.53857421875,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,296.2446594238281,285.5389709472656,1.0,0.4755373001098633,1.0,1.0,0.0,1.0,-2.5550715923309326,2.5550663471221924,5.25310088050901e-06,1.9756290912628167,1.0,1.0,0.0,95.9398422241211,105.0,23800.5078125,-0.0,1370.281005859375,1.0,283.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33739.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156277894973755,1.0,0.0,0.0,3.868924379348755,3.868950128555298,9.98789005279832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.6962890625,0.0,1772.7135009765625,1895.4371337890625,0.0,1736.1995849609375,0.9545298218727112,1.0,0.0,3.0,1.0,0.0
12051240,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386047363281,0.9990000128746032,0.5329827070236206,0.4213437438011169,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9374435544013976,0.3816219270229339,0.3617077171802521,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.8467503786087036,0.2842143177986145,0.1998261958360672,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.803529679775238,0.240715354681015,0.2294843643903732,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384216308594,0.7578807473182678,0.2019152343273162,0.915963888168335,285.53857421875,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,296.2446594238281,285.5389709472656,1.0,0.4755373001098633,1.0,1.0,0.0,1.0,-2.5550715923309326,2.5550663471221924,5.25310088050901e-06,1.9756290912628167,1.0,1.0,0.0,95.9398422241211,105.0,23800.5078125,-0.0,1370.281005859375,1.0,283.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33739.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156277894973755,1.0,0.0,0.0,3.868924379348755,3.868950128555298,9.98789005279832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.6962890625,0.0,1772.7135009765625,1895.4371337890625,0.0,1736.1995849609375,0.9545298218727112,1.0,0.0,3.0,1.0,0.0
12051300,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.9990000128746032,0.5308487415313721,0.4248250126838684,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.9357445240020752,0.3828842937946319,0.3629853725433349,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8448085784912109,0.2844217121601105,0.2000322788953781,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849853515625,0.8017600178718567,0.2410756349563598,0.2298953682184219,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.7558324337005615,0.2018253058195114,0.9159045219421388,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,296.24346923828125,285.4800720214844,1.0,0.4771684408187866,1.0,1.0,0.0,1.0,-2.56145977973938,2.56145453453064,5.279310698824702e-06,1.980524182319641,1.0,1.0,0.0,97.02810668945312,105.0,24133.970703125,-0.0,1383.253662109375,1.0,283.0647888183594,284.5491943359375,291.0398254394531,292.6588134765625,293.1499938964844,293.1499938964844,283.04998779296875,34328.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214310765266418,1.0,0.0,0.0,3.902600049972534,3.9026262760162354,1.0162518719880609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.34765625,0.0,1819.40771484375,1895.4371337890625,0.0,1783.812255859375,0.9608727097511292,1.0,0.0,3.0,1.0,0.0
12051360,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9990000128746032,0.5283042192459106,0.4287877976894378,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9335413575172424,0.3840455114841461,0.364147812128067,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.842497706413269,0.2845383286476135,0.2001636326313018,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.7996112108230591,0.2413632720708847,0.2302301526069641,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7534425854682922,0.2016537189483642,0.9154676795005798,285.4678039550781,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,296.24127197265625,285.4677429199219,1.0,0.4788544476032257,1.0,1.0,0.0,1.0,-2.5676534175872803,2.567647933959961,5.304782462189905e-06,1.9852691888809204,1.0,1.0,0.0,98.23983764648438,93.0,24267.720703125,-0.0,1396.573486328125,1.0,283.052001953125,284.5309753417969,291.0473022460937,292.6625671386719,293.1499938964844,293.1499938964844,282.75,34706.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256088852882385,1.0,0.0,0.0,3.9240059852600098,3.92403244972229,1.0274308124280651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.77685546875,0.0,1849.5108642578125,1895.4371337890625,0.0,1818.4146728515625,0.9659659266471864,1.0,0.0,3.0,1.0,0.0
12051420,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.9990000128746032,0.5226808190345764,0.4250891804695129,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383217692375184,0.3855904340744018,0.3658124506473541,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23895263671875,0.844573974609375,0.284079760313034,0.1999819874763488,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391967773437,0.8021863102912903,0.2413865029811859,0.2303955405950546,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546790838241577,0.2007712423801422,0.9121772050857544,285.2386169433594,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,296.2310485839844,285.2366943359375,1.0,0.4767137169837951,1.0,1.0,0.0,1.0,-2.5612618923187256,2.5612566471099854,5.278764547256287e-06,1.980506539344788,1.0,1.0,0.0,97.09391021728516,81.0,24984.353515625,-0.0,1383.2718505859375,1.0,282.7560119628906,284.2695007324219,291.10711669921875,292.7999572753906,293.1499938964844,293.1499938964844,282.45001220703125,35227.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465850114822388,1.0,0.0,0.0,3.953339099884033,3.953366041183472,1.0428490213598709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.7724609375,0.0,1891.299072265625,1895.4371337890625,0.0,1995.9803466796875,0.9729445576667786,1.0,0.0,3.0,1.0,0.0
12051480,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.9990000128746032,0.5226808190345764,0.4250891804695129,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383217692375184,0.3855904340744018,0.3658124506473541,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23895263671875,0.844573974609375,0.284079760313034,0.1999819874763488,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391967773437,0.8021863102912903,0.2413865029811859,0.2303955405950546,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546790838241577,0.2007712423801422,0.9121772050857544,285.2386169433594,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,296.2310485839844,285.2366943359375,1.0,0.4767137169837951,1.0,1.0,0.0,1.0,-2.5612618923187256,2.5612566471099854,5.278764547256287e-06,1.980506539344788,1.0,1.0,0.0,97.09391021728516,81.0,24984.353515625,-0.0,1383.2718505859375,1.0,282.7560119628906,284.2695007324219,291.10711669921875,292.7999572753906,293.1499938964844,293.1499938964844,282.45001220703125,35227.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465850114822388,1.0,0.0,0.0,3.953339099884033,3.953366041183472,1.0428490213598709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.7724609375,0.0,1891.299072265625,1895.4371337890625,0.0,1995.9803466796875,0.9729445576667786,1.0,0.0,3.0,1.0,0.0
12051540,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5187011957168579,0.4126422107219696,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496921300888062,0.3864372968673706,0.3666194975376129,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516274690628052,0.2829989492893219,0.1992267519235611,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8097004294395447,0.2408737391233444,0.229895681142807,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.760319709777832,0.1993954628705978,0.9058718681335448,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,296.2170104980469,285.0074462890625,1.0,0.4706641435623169,1.0,1.0,0.0,1.0,-2.538203954696656,2.538198709487915,5.184116616874235e-06,1.962655067443848,1.0,1.0,0.0,93.22135162353516,84.0,25666.92578125,-0.0,1336.9656982421875,1.0,282.4559936523437,284.00396728515625,291.115478515625,292.8611755371094,293.1499938964844,293.1499938964844,282.1499938964844,35539.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646340727806091,1.0,0.0,0.0,3.970823049545288,3.9708502292633057,1.052093466569204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.5888671875,0.0,1916.50341796875,1895.4371337890625,0.0,2153.33984375,0.977103590965271,1.0,0.0,3.0,1.0,0.0
12051600,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5187011957168579,0.4126422107219696,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496921300888062,0.3864372968673706,0.3666194975376129,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516274690628052,0.2829989492893219,0.1992267519235611,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8097004294395447,0.2408737391233444,0.229895681142807,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.760319709777832,0.1993954628705978,0.9058718681335448,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,296.2170104980469,285.0074462890625,1.0,0.4706641435623169,1.0,1.0,0.0,1.0,-2.538203954696656,2.538198709487915,5.184116616874235e-06,1.962655067443848,1.0,1.0,0.0,93.22135162353516,84.0,25666.92578125,-0.0,1336.9656982421875,1.0,282.4559936523437,284.00396728515625,291.115478515625,292.8611755371094,293.1499938964844,293.1499938964844,282.1499938964844,35539.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646340727806091,1.0,0.0,0.0,3.970823049545288,3.9708502292633057,1.052093466569204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.5888671875,0.0,1916.50341796875,1895.4371337890625,0.0,2153.33984375,0.977103590965271,1.0,0.0,3.0,1.0,0.0
12051660,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.9990000128746032,0.5157452821731567,0.4066300392150879,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552916288375854,0.3870179653167724,0.3671582639217376,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544057011604309,0.2816914021968841,0.1983052492141723,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.8127713203430176,0.2401416152715683,0.2291888296604156,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972717285156,0.7620699405670166,0.1978789865970611,0.8989169001579285,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,296.20263671875,284.7948913574219,1.0,0.4672612845897674,1.0,1.0,0.0,1.0,-2.5212998390197754,2.521294593811035,5.114641680847853e-06,1.9492424726486208,0.9966013431549072,0.9966013431549072,0.0,91.17881774902344,102.0,26471.587890625,-0.0,1306.9422607421875,1.0,282.1558837890625,283.7486877441406,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785579562187195,1.0,0.0,0.0,3.978386402130127,3.978413581848145,1.0561052476987245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.84814453125,0.0,1928.647705078125,1895.4371337890625,0.0,2277.202392578125,0.9789806604385376,1.0,0.0,3.0,1.0,0.0
12051720,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.9990000128746032,0.5157452821731567,0.4066300392150879,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552916288375854,0.3870179653167724,0.3671582639217376,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544057011604309,0.2816914021968841,0.1983052492141723,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.8127713203430176,0.2401416152715683,0.2291888296604156,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972717285156,0.7620699405670166,0.1978789865970611,0.8989169001579285,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,296.20263671875,284.7948913574219,1.0,0.4672612845897674,1.0,1.0,0.0,1.0,-2.5212998390197754,2.521294593811035,5.114641680847853e-06,1.9492424726486208,0.9966013431549072,0.9966013431549072,0.0,91.17881774902344,102.0,26471.587890625,-0.0,1306.9422607421875,1.0,282.1558837890625,283.7486877441406,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785579562187195,1.0,0.0,0.0,3.978386402130127,3.978413581848145,1.0561052476987245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.84814453125,0.0,1928.647705078125,1895.4371337890625,0.0,2277.202392578125,0.9789806604385376,1.0,0.0,3.0,1.0,0.0
12051780,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.600830078125,0.9990000128746032,0.509740948677063,0.4195129871368408,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449315667152404,0.3874746859073639,0.3677343428134918,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.8446744680404663,0.2802879512310028,0.1974325329065323,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8036026358604431,0.2393112927675247,0.2285478860139846,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012878417969,0.7525596022605896,0.196265235543251,0.892419695854187,284.60089111328125,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,296.1873474121094,284.6004638671875,1.0,0.4711275696754455,1.0,1.0,0.0,1.0,-2.5278189182281494,2.5278139114379883,5.140249868418323e-06,1.9538413286209104,0.9902729392051696,0.9902729392051696,0.0,94.53284454345705,105.0,27514.841796875,-0.0,1329.5496826171875,1.0,281.8558959960937,283.5111999511719,291.1255187988281,292.9721984863281,293.1499938964844,293.1499938964844,281.54998779296875,36074.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910885810852051,1.0,0.0,0.0,3.97629976272583,3.976326942443848,1.0549975968388026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.318359375,0.0,1928.0078125,1895.4371337890625,0.0,2390.24560546875,0.9786636233329772,1.0,0.0,3.0,1.0,0.0
12051840,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.600830078125,0.9990000128746032,0.509740948677063,0.4195129871368408,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449315667152404,0.3874746859073639,0.3677343428134918,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.8446744680404663,0.2802879512310028,0.1974325329065323,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8036026358604431,0.2393112927675247,0.2285478860139846,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012878417969,0.7525596022605896,0.196265235543251,0.892419695854187,284.60089111328125,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,296.1873474121094,284.6004638671875,1.0,0.4711275696754455,1.0,1.0,0.0,1.0,-2.5278189182281494,2.5278139114379883,5.140249868418323e-06,1.9538413286209104,0.9902729392051696,0.9902729392051696,0.0,94.53284454345705,105.0,27514.841796875,-0.0,1329.5496826171875,1.0,281.8558959960937,283.5111999511719,291.1255187988281,292.9721984863281,293.1499938964844,293.1499938964844,281.54998779296875,36074.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910885810852051,1.0,0.0,0.0,3.97629976272583,3.976326942443848,1.0549975968388026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.318359375,0.0,1928.0078125,1895.4371337890625,0.0,2390.24560546875,0.9786636233329772,1.0,0.0,3.0,1.0,0.0
12051900,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.5049026012420654,0.4265387952327728,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.9392744898796082,0.3876703679561615,0.3680318295955658,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8396714925765991,0.2795639038085937,0.1970058530569076,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46099853515625,0.7986581921577454,0.238865315914154,0.2282276153564453,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629821777344,0.7476416230201721,0.1953730285167694,0.8889848589897156,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,296.1795654296875,284.44805908203125,1.0,0.4727930426597595,1.0,1.0,0.0,1.0,-2.5316030979156494,2.531597852706909,5.155764938535867e-06,1.9568259716033936,0.98562091588974,0.98562091588974,0.0,96.42439270019533,105.0,28492.107421875,-0.0,1342.4722900390625,1.0,281.59326171875,283.32354736328125,291.1669311523437,293.11749267578125,293.1499938964844,293.1499938964844,281.54998779296875,36201.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008331060409546,1.0,0.0,0.0,3.972136974334717,3.9721641540527344,1.0527897984502488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.7421875,0.0,1923.6072998046875,1895.4371337890625,0.0,2479.044677734375,0.977774739265442,1.0,0.0,3.0,1.0,0.0
12051960,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.4994604289531708,0.4333069324493408,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147644042969,0.9337633848190308,0.3877942264080047,0.3682113885879516,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149475097656,0.8348758816719055,0.2787838578224182,0.1965081840753555,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.7938745021820068,0.2383666485548019,0.2278258800506591,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4152526855469,0.7428736686706543,0.1943823397159576,0.8849979639053345,284.4147644042969,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,296.1713256835937,284.4140625,1.0,0.4744065999984741,1.0,1.0,0.0,1.0,-2.534080743789673,2.5340754985809326,5.165779384697089e-06,1.9587002992630005,0.9815705418586732,0.9815705418586732,0.0,98.23088073730467,108.0,28627.521484375,-0.0,1353.4093017578125,1.0,281.5558166503906,283.2828369140625,291.14666748046875,293.05926513671875,293.1499938964844,293.1499938964844,281.25,36310.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051532506942749,1.0,0.0,0.0,3.965569019317627,3.965596437454224,1.0493112085896428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.2978515625,0.0,1915.93505859375,1895.4371337890625,0.0,2518.6328125,0.9763795733451844,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269897460937,0.9953441619873048,0.4876490235328674,0.4416266679763794,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.22711181640625,0.9202618598937988,0.3879273235797882,0.3685646951198578,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2273864746094,0.8236860632896423,0.277155727148056,0.1955321729183197,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275695800781,0.7825472950935364,0.2372888177633285,0.2270239740610122,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.22784423828125,0.7318472862243652,0.1921990811824798,0.8764156699180603,284.2271423339844,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,296.1553649902344,284.2255554199219,1.0,0.4771859645843506,1.0,1.0,0.0,1.0,-2.532033443450928,2.5320281982421875,5.157701707503293e-06,1.957251787185669,0.9703569412231444,0.9703569412231444,0.0,102.61124420166016,111.0,29651.19921875,-0.0,1369.7259521484375,1.0,281.2560119628906,283.0542907714844,291.1633605957031,293.14215087890625,293.1499938964844,293.1499938964844,280.95001220703125,36549.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202032446861267,1.0,0.0,0.0,3.9460489749908447,3.946075916290283,1.03900640624488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.64794921875,0.0,1892.6011962890625,1895.4371337890625,0.0,2657.45263671875,0.97211492061615,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269897460937,0.9953441619873048,0.4876490235328674,0.4416266679763794,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.22711181640625,0.9202618598937988,0.3879273235797882,0.3685646951198578,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2273864746094,0.8236860632896423,0.277155727148056,0.1955321729183197,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275695800781,0.7825472950935364,0.2372888177633285,0.2270239740610122,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.22784423828125,0.7318472862243652,0.1921990811824798,0.8764156699180603,284.2271423339844,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,296.1553649902344,284.2255554199219,1.0,0.4771859645843506,1.0,1.0,0.0,1.0,-2.532033443450928,2.5320281982421875,5.157701707503293e-06,1.957251787185669,0.9703569412231444,0.9703569412231444,0.0,102.61124420166016,111.0,29651.19921875,-0.0,1369.7259521484375,1.0,281.2560119628906,283.0542907714844,291.1633605957031,293.14215087890625,293.1499938964844,293.1499938964844,280.95001220703125,36549.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202032446861267,1.0,0.0,0.0,3.9460489749908447,3.946075916290283,1.03900640624488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.64794921875,0.0,1892.6011962890625,1895.4371337890625,0.0,2657.45263671875,0.97211492061615,1.0,0.0,3.0,1.0,0.0
12052140,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0234069824219,0.9753590822219848,0.4787993431091308,0.4331273734569549,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235595703125,0.9025595784187316,0.3877890706062317,0.3687636852264404,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238647460937,0.8084729909896851,0.2753246426582336,0.1944881528615951,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240783691406,0.767591118812561,0.2360119372606277,0.2261293679475784,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244140625,0.7174513339996338,0.1898023188114166,0.8670709133148193,284.0235900878906,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,296.1402587890625,284.0219421386719,1.0,0.4783152341842651,1.0,1.0,0.0,1.0,-2.508547782897949,2.508542776107788,5.062276613898575e-06,1.938985824584961,0.9563189148902892,0.9563189148902892,0.0,108.54842376708984,114.0,30438.404296875,-0.0,1365.3704833984375,1.0,280.9561462402344,282.8158264160156,291.16845703125,293.2011413574219,293.1499938964844,293.1499938964844,280.6499938964844,36820.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834252119064331,1.0,0.0,0.0,3.916692972183228,3.916719913482666,1.0236049092782196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.46533203125,0.0,1857.196533203125,1895.4371337890625,0.0,2788.063232421875,0.9656544923782348,1.0,0.0,3.0,1.0,0.0
12052200,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0234069824219,0.9753590822219848,0.4787993431091308,0.4331273734569549,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235595703125,0.9025595784187316,0.3877890706062317,0.3687636852264404,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238647460937,0.8084729909896851,0.2753246426582336,0.1944881528615951,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240783691406,0.767591118812561,0.2360119372606277,0.2261293679475784,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244140625,0.7174513339996338,0.1898023188114166,0.8670709133148193,284.0235900878906,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,296.1402587890625,284.0219421386719,1.0,0.4783152341842651,1.0,1.0,0.0,1.0,-2.508547782897949,2.508542776107788,5.062276613898575e-06,1.938985824584961,0.9563189148902892,0.9563189148902892,0.0,108.54842376708984,114.0,30438.404296875,-0.0,1365.3704833984375,1.0,280.9561462402344,282.8158264160156,291.16845703125,293.2011413574219,293.1499938964844,293.1499938964844,280.6499938964844,36820.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834252119064331,1.0,0.0,0.0,3.916692972183228,3.916719913482666,1.0236049092782196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.46533203125,0.0,1857.196533203125,1895.4371337890625,0.0,2788.063232421875,0.9656544923782348,1.0,0.0,3.0,1.0,0.0
12052260,296.7091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8218688964844,0.9583010673522948,0.4715908765792846,0.4266971945762634,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.822021484375,0.8907846808433533,0.3874894380569458,0.3687271773815155,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82232666015625,0.7963691353797913,0.2733893990516662,0.1933124363422393,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.822509765625,0.75678950548172,0.2346313893795013,0.2250592559576034,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228759765625,0.7056176662445068,0.1874472945928573,0.8574528098106384,283.8220520019531,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,296.12628173828125,283.82049560546875,1.0,0.478722333908081,1.0,1.0,0.0,1.0,-2.486523151397705,2.486518383026123,4.973509021510836e-06,1.9218019247055047,0.9396119117736816,0.9396119117736816,0.0,113.107177734375,117.0,31241.373046875,-0.0,1357.03271484375,1.0,280.6564025878906,282.5849304199219,291.1683349609375,293.2503662109375,293.1499938964844,293.1499938964844,280.3500061035156,37129.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463640213012695,1.0,0.0,0.0,3.8759841918945312,3.876010656356812,1.0024374432759942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.34619140625,0.0,1808.3955078125,1895.4371337890625,0.0,2901.2275390625,0.9566747546195984,1.0,0.0,3.0,1.0,0.0
12052320,296.7091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8218688964844,0.9583010673522948,0.4715908765792846,0.4266971945762634,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.822021484375,0.8907846808433533,0.3874894380569458,0.3687271773815155,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82232666015625,0.7963691353797913,0.2733893990516662,0.1933124363422393,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.822509765625,0.75678950548172,0.2346313893795013,0.2250592559576034,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228759765625,0.7056176662445068,0.1874472945928573,0.8574528098106384,283.8220520019531,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,296.12628173828125,283.82049560546875,1.0,0.478722333908081,1.0,1.0,0.0,1.0,-2.486523151397705,2.486518383026123,4.973509021510836e-06,1.9218019247055047,0.9396119117736816,0.9396119117736816,0.0,113.107177734375,117.0,31241.373046875,-0.0,1357.03271484375,1.0,280.6564025878906,282.5849304199219,291.1683349609375,293.2503662109375,293.1499938964844,293.1499938964844,280.3500061035156,37129.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463640213012695,1.0,0.0,0.0,3.8759841918945312,3.876010656356812,1.0024374432759942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.34619140625,0.0,1808.3955078125,1895.4371337890625,0.0,2901.2275390625,0.9566747546195984,1.0,0.0,3.0,1.0,0.0
12052380,296.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6228332519531,0.9425835609436036,0.4646921753883362,0.4206834435462951,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229553222656,0.8812928795814514,0.3870828151702881,0.3685531318187713,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6232604980469,0.7862429022789001,0.2713954746723175,0.192069336771965,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234436035156,0.7480469346046448,0.233187735080719,0.223894327878952,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.623779296875,0.6952057480812073,0.1851459890604019,0.8479593992233276,283.6229858398437,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,296.11328125,283.6215515136719,1.0,0.4787227213382721,1.0,1.0,0.0,1.0,-2.464789628982544,2.464784860610962,4.886725491815014e-06,1.9048572778701784,0.9202732443809508,0.9202732443809508,0.0,116.97745513916016,120.0,32034.5859375,-0.0,1346.23681640625,1.0,280.3567199707031,282.3618469238281,291.1695251464844,293.3002319335937,293.1499938964844,293.1499938964844,280.04998779296875,37491.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574902415275574,1.0,0.0,0.0,3.82198715209961,3.822013139724731,9.747017202244024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.00048828125,0.0,1744.7449951171875,1895.4371337890625,0.0,3005.46923828125,0.9447632431983948,1.0,0.0,3.0,1.0,0.0
12052440,296.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6228332519531,0.9425835609436036,0.4646921753883362,0.4206834435462951,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229553222656,0.8812928795814514,0.3870828151702881,0.3685531318187713,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6232604980469,0.7862429022789001,0.2713954746723175,0.192069336771965,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234436035156,0.7480469346046448,0.233187735080719,0.223894327878952,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.623779296875,0.6952057480812073,0.1851459890604019,0.8479593992233276,283.6229858398437,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,296.11328125,283.6215515136719,1.0,0.4787227213382721,1.0,1.0,0.0,1.0,-2.464789628982544,2.464784860610962,4.886725491815014e-06,1.9048572778701784,0.9202732443809508,0.9202732443809508,0.0,116.97745513916016,120.0,32034.5859375,-0.0,1346.23681640625,1.0,280.3567199707031,282.3618469238281,291.1695251464844,293.3002319335937,293.1499938964844,293.1499938964844,280.04998779296875,37491.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574902415275574,1.0,0.0,0.0,3.82198715209961,3.822013139724731,9.747017202244024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.00048828125,0.0,1744.7449951171875,1895.4371337890625,0.0,3005.46923828125,0.9447632431983948,1.0,0.0,3.0,1.0,0.0
12052500,296.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.47674560546875,0.9352403879165648,0.4613050818443298,0.4177778959274292,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.47760009765625,0.8771963715553284,0.3868658244609833,0.368463933467865,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798889160156,0.7817723751068115,0.2704010903835296,0.1914538145065307,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.481201171875,0.7442454695701599,0.2324621975421905,0.2233095318078994,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4837341308594,0.6905344128608704,0.1840212792158126,0.8433319926261902,283.4779357910156,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,296.107421875,283.4668273925781,1.0,0.4786372482776642,1.0,1.0,0.0,1.0,-2.454189777374268,2.454185009002685,4.844680915994104e-06,1.896591067314148,0.9090701341629028,0.9090701341629028,0.0,118.72234344482422,120.0,32833.37109375,-0.0,1340.4158935546875,1.0,280.0971984863281,282.1850891113281,291.1978454589844,293.4245910644531,293.1499938964844,293.1499938964844,280.04998779296875,37706.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654152154922485,1.0,0.0,0.0,3.789475440979004,3.789500951766968,9.581896165400394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.498046875,0.0,1707.207763671875,1895.4371337890625,0.0,3079.800537109375,0.9375701546669006,1.0,0.0,3.0,1.0,0.0
12052560,296.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281921386719,0.927826464176178,0.4578812718391418,0.4147584438323974,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.42828369140625,0.8731348514556885,0.3865925073623657,0.3682806491851806,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4285583496094,0.7773348093032837,0.2693668603897095,0.1907870024442672,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4287109375,0.7404977679252625,0.2317018657922744,0.2226700037717819,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.42901611328125,0.6859016418457031,0.1828789710998535,0.8385657072067261,283.4283142089844,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,296.1012878417969,283.4270935058594,1.0,0.4784910380840301,1.0,1.0,0.0,1.0,-2.44304633140564,2.4430415630340576,4.800700935447821e-06,1.887911081314087,0.8983760476112366,0.8983760476112366,0.0,120.46965789794922,123.0,32762.345703125,-0.0,1333.9681396484375,1.0,280.0570373535156,282.1454467773437,291.1695556640625,293.3459777832031,293.1499938964844,293.1499938964844,279.75,37916.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678930997848511,1.0,0.0,0.0,3.752239227294922,3.7522647380828857,9.394514677296684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.39892578125,0.0,1664.658935546875,1895.4371337890625,0.0,3103.046142578125,0.929401993751526,1.0,0.0,3.0,1.0,0.0
12052620,296.6772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405090332031,0.9142186641693116,0.4511385262012481,0.4088827967643738,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2406005859375,0.8658687472343445,0.3860366344451904,0.3679319620132446,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2408142089844,0.7692790031433105,0.2673176825046539,0.1894814521074295,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2409362792969,0.7337154150009155,0.2301895916461944,0.2214072346687317,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412414550781,0.6773877143859863,0.1806413233280182,0.8292569518089294,283.2406311035156,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,296.0902709960937,283.2396545410156,1.0,0.4781329333782196,1.0,1.0,0.0,1.0,-2.4212992191314697,2.421294450759888,4.7154553612926975e-06,1.8709651231765747,0.8740294575691223,0.8740294575691223,0.0,123.73706817626952,126.0,33413.8203125,0.0,1320.9053955078125,1.0,279.7577514648437,281.9385681152344,291.16650390625,293.3846740722656,293.1499938964844,293.1499938964844,280.04998779296875,38414.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774556517601013,1.0,0.0,0.0,3.663864374160767,3.663888931274414,8.957196087067132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.150390625,0.0,1566.779052734375,1895.4371337890625,0.0,3192.7314453125,0.9099975228309632,1.0,0.0,3.0,1.0,0.0
12052680,296.6772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405090332031,0.9142186641693116,0.4511385262012481,0.4088827967643738,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2406005859375,0.8658687472343445,0.3860366344451904,0.3679319620132446,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2408142089844,0.7692790031433105,0.2673176825046539,0.1894814521074295,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2409362792969,0.7337154150009155,0.2301895916461944,0.2214072346687317,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412414550781,0.6773877143859863,0.1806413233280182,0.8292569518089294,283.2406311035156,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,296.0902709960937,283.2396545410156,1.0,0.4781329333782196,1.0,1.0,0.0,1.0,-2.4212992191314697,2.421294450759888,4.7154553612926975e-06,1.8709651231765747,0.8740294575691223,0.8740294575691223,0.0,123.73706817626952,126.0,33413.8203125,0.0,1320.9053955078125,1.0,279.7577514648437,281.9385681152344,291.16650390625,293.3846740722656,293.1499938964844,293.1499938964844,280.04998779296875,38414.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774556517601013,1.0,0.0,0.0,3.663864374160767,3.663888931274414,8.957196087067132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.150390625,0.0,1566.779052734375,1895.4371337890625,0.0,3192.7314453125,0.9099975228309632,1.0,0.0,3.0,1.0,0.0
12052740,296.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4476013183594,0.9048542976379396,0.4466424882411957,0.4043304920196533,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4474182128906,0.8613714575767517,0.3868367373943329,0.368351548910141,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4467163085937,0.7638742923736572,0.2664497792720794,0.1886705756187439,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.44635009765625,0.7291339039802551,0.2295708358287811,0.220635786652565,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4455871582031,0.6713192462921143,0.1792196184396743,0.8221052885055542,283.447265625,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,296.0924987792969,283.45068359375,1.0,0.4779958128929138,1.0,1.0,0.0,1.0,-2.405829906463623,2.40582537651062,4.655015345633728e-06,1.8587586879730225,0.8555716276168823,0.8555716276168823,0.0,126.13890075683594,129.0,32109.970703125,0.0,1312.0302734375,1.0,280.0419006347656,282.18603515625,291.0515441894531,293.1225280761719,293.1499938964844,293.1499938964844,280.3500061035156,38482.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566374182701111,1.0,0.0,0.0,3.57011079788208,3.570134401321411,8.504654260832467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.712890625,0.0,1464.2623291015625,1895.4371337890625,0.0,2997.47265625,0.8892415761947632,1.0,0.0,3.0,1.0,0.0
12052800,296.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4476013183594,0.9048542976379396,0.4466424882411957,0.4043304920196533,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4474182128906,0.8613714575767517,0.3868367373943329,0.368351548910141,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4467163085937,0.7638742923736572,0.2664497792720794,0.1886705756187439,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.44635009765625,0.7291339039802551,0.2295708358287811,0.220635786652565,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4455871582031,0.6713192462921143,0.1792196184396743,0.8221052885055542,283.447265625,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,296.0924987792969,283.45068359375,1.0,0.4779958128929138,1.0,1.0,0.0,1.0,-2.405829906463623,2.40582537651062,4.655015345633728e-06,1.8587586879730225,0.8555716276168823,0.8555716276168823,0.0,126.13890075683594,129.0,32109.970703125,0.0,1312.0302734375,1.0,280.0419006347656,282.18603515625,291.0515441894531,293.1225280761719,293.1499938964844,293.1499938964844,280.3500061035156,38482.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566374182701111,1.0,0.0,0.0,3.57011079788208,3.570134401321411,8.504654260832467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.712890625,0.0,1464.2623291015625,1895.4371337890625,0.0,2997.47265625,0.8892415761947632,1.0,0.0,3.0,1.0,0.0
