time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12052860,296.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951491117477417,0.4418370723724365,0.4002643227577209,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708679199219,0.8556377291679382,0.386827141046524,0.3686640560626983,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.7572376132011414,0.2646586000919342,0.187671810388565,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698608398437,0.722991943359375,0.227702185511589,0.2192829400300979,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66912841796875,0.6634597182273865,0.1764709651470184,0.8118268251419067,283.67071533203125,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,296.0863342285156,283.673828125,1.0,0.4778586030006408,1.0,1.0,0.0,1.0,-2.386154890060425,2.386150360107422,4.579266260407167e-06,1.843524694442749,0.8402875661849976,0.8402875661849976,0.0,129.31454467773438,132.0,30753.853515625,0.0,1301.3243408203125,1.0,280.34063720703125,282.4472045898437,291.0225830078125,292.990478515625,293.1499938964844,293.1499938964844,280.6499938964844,38371.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315547108650208,1.0,0.0,0.0,3.480253219604492,3.480276107788086,8.081928513092862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.712890625,0.0,1369.3089599609375,1895.4371337890625,0.0,2762.92333984375,0.8692671656608582,1.0,0.0,3.0,1.0,0.0
12052920,296.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951491117477417,0.4418370723724365,0.4002643227577209,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708679199219,0.8556377291679382,0.386827141046524,0.3686640560626983,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.7572376132011414,0.2646586000919342,0.187671810388565,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698608398437,0.722991943359375,0.227702185511589,0.2192829400300979,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66912841796875,0.6634597182273865,0.1764709651470184,0.8118268251419067,283.67071533203125,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,296.0863342285156,283.673828125,1.0,0.4778586030006408,1.0,1.0,0.0,1.0,-2.386154890060425,2.386150360107422,4.579266260407167e-06,1.843524694442749,0.8402875661849976,0.8402875661849976,0.0,129.31454467773438,132.0,30753.853515625,0.0,1301.3243408203125,1.0,280.34063720703125,282.4472045898437,291.0225830078125,292.990478515625,293.1499938964844,293.1499938964844,280.6499938964844,38371.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315547108650208,1.0,0.0,0.0,3.480253219604492,3.480276107788086,8.081928513092862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.712890625,0.0,1369.3089599609375,1895.4371337890625,0.0,2762.92333984375,0.8692671656608582,1.0,0.0,3.0,1.0,0.0
12052980,296.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89422607421875,0.8887763619422913,0.4387422502040863,0.3972969353199005,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89404296875,0.8528851866722107,0.388415664434433,0.3699464499950409,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932800292969,0.7535718083381653,0.2644655108451843,0.1873810142278671,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.7193583250045776,0.227290004491806,0.2186981737613678,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.6585366725921631,0.1751929819583892,0.8051120042800903,283.89385986328125,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,296.0960693359375,283.8974304199219,1.0,0.4780812859535217,1.0,1.0,0.0,1.0,-2.3750016689300537,2.374997138977051,4.536256710707676e-06,1.834694623947144,0.8279441595077515,0.8279441595077515,0.0,131.43875122070312,135.0,29589.8046875,0.0,1296.6209716796875,1.0,280.6397705078125,282.7147216796875,291.0264892578125,292.9131164550781,293.1499938964844,293.1499938964844,280.95001220703125,38146.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084137439727783,1.0,0.0,0.0,3.398300647735596,3.398322582244873,7.7057853786755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.62158203125,0.0,1285.7093505859375,1895.4371337890625,0.0,2548.59326171875,0.8510129451751709,1.0,0.0,3.0,1.0,0.0
12053040,296.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89422607421875,0.8887763619422913,0.4387422502040863,0.3972969353199005,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89404296875,0.8528851866722107,0.388415664434433,0.3699464499950409,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932800292969,0.7535718083381653,0.2644655108451843,0.1873810142278671,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.7193583250045776,0.227290004491806,0.2186981737613678,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.6585366725921631,0.1751929819583892,0.8051120042800903,283.89385986328125,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,296.0960693359375,283.8974304199219,1.0,0.4780812859535217,1.0,1.0,0.0,1.0,-2.3750016689300537,2.374997138977051,4.536256710707676e-06,1.834694623947144,0.8279441595077515,0.8279441595077515,0.0,131.43875122070312,135.0,29589.8046875,0.0,1296.6209716796875,1.0,280.6397705078125,282.7147216796875,291.0264892578125,292.9131164550781,293.1499938964844,293.1499938964844,280.95001220703125,38146.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084137439727783,1.0,0.0,0.0,3.398300647735596,3.398322582244873,7.7057853786755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.62158203125,0.0,1285.7093505859375,1895.4371337890625,0.0,2548.59326171875,0.8510129451751709,1.0,0.0,3.0,1.0,0.0
12053100,296.74249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8864105343818665,0.4375036954879761,0.3961098492145538,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.045654296875,0.8522878289222717,0.3895272612571716,0.370920181274414,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.04278564453125,0.7525412440299988,0.2646845877170563,0.1874849051237106,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.041259765625,0.7183073163032532,0.2274008095264434,0.2187393754720688,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379638671875,0.6570051312446594,0.174897700548172,0.8034631013870239,284.04498291015625,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,296.10369873046875,284.0584716796875,1.0,0.4784588813781738,1.0,1.0,0.0,1.0,-2.3729357719421387,2.372931241989136,4.528268618742004e-06,1.833034873008728,0.8233560919761658,0.8233560919761658,0.0,132.27713012695312,135.0,28723.966796875,0.0,1297.5513916015625,1.0,280.8908996582031,282.9092712402344,291.00640869140625,292.79364013671875,293.1499938964844,293.1499938964844,280.95001220703125,37987.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957432270050049,1.0,0.0,0.0,3.3611271381378174,3.361148834228516,7.538122872574604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.52392578125,0.0,1248.5975341796875,1895.4371337890625,0.0,2432.572265625,0.8427509069442749,1.0,0.0,3.0,1.0,0.0
12053160,296.7584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190795898437,0.8845208287239075,0.4364873170852661,0.3951850831508636,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.118896484375,0.85210120677948,0.390833705663681,0.3721192181110382,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181335449219,0.7519278526306152,0.2650868892669678,0.1877425611019134,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11773681640625,0.7176609039306641,0.2276893109083175,0.2189767062664032,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1168212890625,0.6559461355209351,0.1747920662164688,0.8027762770652771,284.11871337890625,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,296.11297607421875,284.1224365234375,1.0,0.4790333211421966,1.0,1.0,0.0,1.0,-2.373032093048096,2.3730275630950928,4.528541012405185e-06,1.8330577611923216,0.8186033964157104,0.8186033964157104,0.0,133.02243041992188,138.0,28573.734375,0.0,1300.68115234375,1.0,280.93902587890625,282.9848022460937,291.0400085449219,292.8617858886719,293.1499938964844,293.1499938964844,281.25,37831.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888292074203491,1.0,0.0,0.0,3.327930212020874,3.327951431274414,7.389953680103645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.37548828125,0.0,1215.9959716796875,1895.4371337890625,0.0,2369.762939453125,0.8352781534194946,1.0,0.0,3.0,1.0,0.0
12053220,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.34161376953125,0.8809375166893005,0.4347634017467499,0.393594890832901,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414611816406,0.8519165515899658,0.3937373459339142,0.3748068213462829,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509621977806091,0.2661719024181366,0.1884705871343612,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.7166715860366821,0.228559672832489,0.2197598218917846,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542924642562866,0.1749131679534912,0.8030872941017151,284.3412780761719,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,296.1326599121094,284.344970703125,1.0,0.4806683957576751,1.0,1.0,0.0,1.0,-2.376535654067993,2.3765311241149902,4.541794623946771e-06,1.8357105255126955,0.8122090697288513,0.8122090697288513,0.0,134.64781188964844,141.0,27632.142578125,0.0,1311.44970703125,1.0,281.2381591796875,283.2504577636719,291.0512084960937,292.81591796875,293.1499938964844,293.1499938964844,281.54998779296875,37457.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720906138420105,1.0,0.0,0.0,3.2715909481048584,3.27161169052124,7.141859441617271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.052734375,0.0,1161.2867431640625,1895.4371337890625,0.0,2219.42578125,0.8225966095924377,1.0,0.0,3.0,1.0,0.0
12053280,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.34161376953125,0.8809375166893005,0.4347634017467499,0.393594890832901,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414611816406,0.8519165515899658,0.3937373459339142,0.3748068213462829,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509621977806091,0.2661719024181366,0.1884705871343612,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.7166715860366821,0.228559672832489,0.2197598218917846,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542924642562866,0.1749131679534912,0.8030872941017151,284.3412780761719,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,296.1326599121094,284.344970703125,1.0,0.4806683957576751,1.0,1.0,0.0,1.0,-2.376535654067993,2.3765311241149902,4.541794623946771e-06,1.8357105255126955,0.8122090697288513,0.8122090697288513,0.0,134.64781188964844,141.0,27632.142578125,0.0,1311.44970703125,1.0,281.2381591796875,283.2504577636719,291.0512084960937,292.81591796875,293.1499938964844,293.1499938964844,281.54998779296875,37457.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720906138420105,1.0,0.0,0.0,3.2715909481048584,3.27161169052124,7.141859441617271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.052734375,0.0,1161.2867431640625,1895.4371337890625,0.0,2219.42578125,0.8225966095924377,1.0,0.0,3.0,1.0,0.0
12053340,296.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.877561628818512,0.43344646692276,0.3923885822296142,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635070800781,0.8518701195716858,0.3969764411449432,0.3778382539749145,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627136230469,0.750217080116272,0.267573595046997,0.1894398182630539,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159298062324524,0.2297366112470626,0.2208655774593353,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530343294143677,0.1753717809915542,0.8050927519798279,284.56329345703125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,296.1532592773437,284.5670166015625,1.0,0.4828740060329437,1.0,1.0,0.0,1.0,-2.383627653121948,2.3836231231689453,4.5688643695029896e-06,1.841178178787232,0.8087567687034607,0.8087567687034607,0.0,136.4827117919922,144.0,26816.599609375,0.0,1327.42529296875,1.0,281.5375366210937,283.5145568847656,291.0579833984375,292.77166748046875,293.1499938964844,293.1499938964844,281.8500061035156,37045.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571049928665161,1.0,0.0,0.0,3.230815887451172,3.2308363914489746,6.964946237530967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.17529296875,0.0,1121.82080078125,1895.4371337890625,0.0,2087.228515625,0.8133002519607544,1.0,0.0,3.0,1.0,0.0
12053400,296.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.877561628818512,0.43344646692276,0.3923885822296142,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635070800781,0.8518701195716858,0.3969764411449432,0.3778382539749145,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627136230469,0.750217080116272,0.267573595046997,0.1894398182630539,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159298062324524,0.2297366112470626,0.2208655774593353,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530343294143677,0.1753717809915542,0.8050927519798279,284.56329345703125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,296.1532592773437,284.5670166015625,1.0,0.4828740060329437,1.0,1.0,0.0,1.0,-2.383627653121948,2.3836231231689453,4.5688643695029896e-06,1.841178178787232,0.8087567687034607,0.8087567687034607,0.0,136.4827117919922,144.0,26816.599609375,0.0,1327.42529296875,1.0,281.5375366210937,283.5145568847656,291.0579833984375,292.77166748046875,293.1499938964844,293.1499938964844,281.8500061035156,37045.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571049928665161,1.0,0.0,0.0,3.230815887451172,3.2308363914489746,6.964946237530967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.17529296875,0.0,1121.82080078125,1895.4371337890625,0.0,2087.228515625,0.8133002519607544,1.0,0.0,3.0,1.0,0.0
12053460,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743588328361511,0.4325194060802459,0.3915395438671112,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.85190349817276,0.4005109667778015,0.3811596632003784,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.7496246099472046,0.2692531645298004,0.1906111240386963,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153432965278625,0.2311585694551468,0.2222187221050262,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.6520312428474426,0.1760887950658798,0.8083494901657104,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,296.1741027832031,284.7898254394531,1.0,0.4855486452579498,1.0,1.0,0.0,1.0,-2.393540859222412,2.39353609085083,4.606916263583116e-06,1.8488603830337524,0.808298647403717,0.808298647403717,0.0,138.5175323486328,147.0,26130.939453125,0.0,1347.737548828125,1.0,281.8371276855469,283.7785949707031,291.0652770996094,292.7366638183594,293.1499938964844,293.1499938964844,282.1499938964844,36607.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439239025115967,1.0,0.0,0.0,3.2067391872406006,3.206759214401245,6.861524184387235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.548828125,0.0,1097.6658935546875,1895.4371337890625,0.0,1973.119384765625,0.8076344728469849,1.0,0.0,3.0,1.0,0.0
12053520,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743588328361511,0.4325194060802459,0.3915395438671112,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.85190349817276,0.4005109667778015,0.3811596632003784,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.7496246099472046,0.2692531645298004,0.1906111240386963,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153432965278625,0.2311585694551468,0.2222187221050262,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.6520312428474426,0.1760887950658798,0.8083494901657104,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,296.1741027832031,284.7898254394531,1.0,0.4855486452579498,1.0,1.0,0.0,1.0,-2.393540859222412,2.39353609085083,4.606916263583116e-06,1.8488603830337524,0.808298647403717,0.808298647403717,0.0,138.5175323486328,147.0,26130.939453125,0.0,1347.737548828125,1.0,281.8371276855469,283.7785949707031,291.0652770996094,292.7366638183594,293.1499938964844,293.1499938964844,282.1499938964844,36607.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439239025115967,1.0,0.0,0.0,3.2067391872406006,3.206759214401245,6.861524184387235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.548828125,0.0,1097.6658935546875,1895.4371337890625,0.0,1973.119384765625,0.8076344728469849,1.0,0.0,3.0,1.0,0.0
12053580,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.871309220790863,0.4319221079349518,0.3909973502159118,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8519946932792664,0.4042905271053314,0.3847239017486572,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7491576075553894,0.2711694538593292,0.191955417394638,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7148716449737549,0.2327761203050613,0.2237696051597595,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.651215136051178,0.1770074665546417,0.8125818371772766,285.00799560546875,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,296.1947021484375,285.01153564453125,1.0,0.488607257604599,1.0,1.0,0.0,1.0,-2.4057321548461914,2.4057276248931885,4.653992618841585e-06,1.858337163925171,0.8107671737670898,0.8107671737670898,0.0,140.72836303710938,150.0,25512.0859375,0.0,1371.727783203125,1.0,282.1368713378906,284.03668212890625,291.07080078125,292.7040405273437,293.1499938964844,293.1499938964844,282.45001220703125,36165.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322221994400024,1.0,0.0,0.0,3.1994948387146,3.199514627456665,6.830557026660244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.93017578125,0.0,1088.4244384765625,1895.4371337890625,0.0,1873.7257080078125,0.8056471943855286,1.0,0.0,3.0,1.0,0.0
12053640,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.871309220790863,0.4319221079349518,0.3909973502159118,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8519946932792664,0.4042905271053314,0.3847239017486572,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7491576075553894,0.2711694538593292,0.191955417394638,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7148716449737549,0.2327761203050613,0.2237696051597595,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.651215136051178,0.1770074665546417,0.8125818371772766,285.00799560546875,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,296.1947021484375,285.01153564453125,1.0,0.488607257604599,1.0,1.0,0.0,1.0,-2.4057321548461914,2.4057276248931885,4.653992618841585e-06,1.858337163925171,0.8107671737670898,0.8107671737670898,0.0,140.72836303710938,150.0,25512.0859375,0.0,1371.727783203125,1.0,282.1368713378906,284.03668212890625,291.07080078125,292.7040405273437,293.1499938964844,293.1499938964844,282.45001220703125,36165.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322221994400024,1.0,0.0,0.0,3.1994948387146,3.199514627456665,6.830557026660244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.93017578125,0.0,1088.4244384765625,1895.4371337890625,0.0,1873.7257080078125,0.8056471943855286,1.0,0.0,3.0,1.0,0.0
12053700,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.8698059916496277,0.4317752122879028,0.3908077180385589,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8520333766937256,0.4062867760658264,0.3865728080272674,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.748943567276001,0.2722276151180267,0.1926784217357635,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.7146509289741516,0.2336625009775161,0.2246013283729553,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673889160156,0.6508454084396362,0.1775413602590561,0.8149805665016174,285.17510986328125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,296.2049255371094,285.1900939941406,1.0,0.4902562797069549,1.0,1.0,0.0,1.0,-2.4124741554260254,2.412469387054444,4.680146048485767e-06,1.8635846376419067,0.8138635158538818,0.8138635158538818,0.0,141.90216064453125,150.0,25072.84765625,0.0,1384.8863525390625,1.0,282.3847961425781,284.2289123535156,291.047119140625,292.6042785644531,293.1499938964844,293.1499938964844,282.45001220703125,35913.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244782447814941,1.0,0.0,0.0,3.2023041248321533,3.202324151992798,6.842558377684327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.1142578125,0.0,1089.2230224609375,1895.4371337890625,0.0,1809.02392578125,0.8060882091522217,1.0,0.0,3.0,1.0,0.0
12053760,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8686517477035522,0.4318282604217529,0.39085653424263,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.8523407578468323,0.4084272384643554,0.388588011264801,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.7489925622940063,0.273415207862854,0.1935068368911743,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.7146710753440857,0.2346494942903518,0.2255401760339737,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.6507130861282349,0.1781677156686782,0.8178169131278992,285.2555236816406,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,296.21600341796875,285.2591247558594,1.0,0.4920099675655365,1.0,1.0,0.0,1.0,-2.420482873916626,2.420478105545044,4.711299880000297e-06,1.869811534881592,0.8167676329612732,0.8167676329612732,0.0,143.00762939453125,153.0,25123.0078125,0.0,1399.4105224609375,1.0,282.4368896484375,284.3013916015625,291.0791320800781,292.6854248046875,293.1499938964844,293.1499938964844,282.75,35685.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223180532455444,1.0,0.0,0.0,3.2104837894439697,3.210503578186035,6.877558007545304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.5556640625,0.0,1094.881591796875,1895.4371337890625,0.0,1791.1358642578125,0.807622492313385,1.0,0.0,3.0,1.0,0.0
12053820,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664296269416809,0.4321505427360534,0.3911221921443939,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529940247535706,0.4128801226615906,0.3927703499794006,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.7491793036460876,0.2759624123573303,0.1952800750732422,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7147889733314514,0.2367575913667678,0.2275440841913223,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.6505665183067322,0.1795536130666732,0.8241086006164551,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,296.237548828125,285.5016174316406,1.0,0.4957478642463684,1.0,1.0,0.0,1.0,-2.4379212856292725,2.4379165172576904,4.779551090905443e-06,1.883394837379456,0.8259777426719666,0.8259777426719666,0.0,145.32566833496094,156.0,24761.7578125,0.0,1430.954833984375,1.0,282.7371826171875,284.55908203125,291.0881042480469,292.67254638671875,293.1499938964844,293.1499938964844,283.04998779296875,35219.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145480513572693,1.0,0.0,0.0,3.2391786575317383,3.239198923110962,7.001049198152032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.9453125,0.0,1117.158935546875,1895.4371337890625,0.0,1727.400146484375,0.8135080933570862,1.0,0.0,3.0,1.0,0.0
12053880,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664296269416809,0.4321505427360534,0.3911221921443939,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529940247535706,0.4128801226615906,0.3927703499794006,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.7491793036460876,0.2759624123573303,0.1952800750732422,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7147889733314514,0.2367575913667678,0.2275440841913223,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.6505665183067322,0.1795536130666732,0.8241086006164551,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,296.237548828125,285.5016174316406,1.0,0.4957478642463684,1.0,1.0,0.0,1.0,-2.4379212856292725,2.4379165172576904,4.779551090905443e-06,1.883394837379456,0.8259777426719666,0.8259777426719666,0.0,145.32566833496094,156.0,24761.7578125,0.0,1430.954833984375,1.0,282.7371826171875,284.55908203125,291.0881042480469,292.67254638671875,293.1499938964844,293.1499938964844,283.04998779296875,35219.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145480513572693,1.0,0.0,0.0,3.2391786575317383,3.239198923110962,7.001049198152032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.9453125,0.0,1117.158935546875,1895.4371337890625,0.0,1727.400146484375,0.8135080933570862,1.0,0.0,3.0,1.0,0.0
12053940,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.864488959312439,0.4328068494796753,0.3916974365711212,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538305759429932,0.4175889492034912,0.3972027897834778,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7496005892753601,0.2787619531154632,0.1972349286079406,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.715113639831543,0.2390586137771606,0.2297374457120895,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506632566452026,0.1811248660087585,0.8312679529190063,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,296.2588195800781,285.739501953125,1.0,0.4997818768024444,1.0,1.0,0.0,1.0,-2.4575207233428955,2.457515954971313,4.856878149439581e-06,1.898667335510254,0.8383397459983826,0.8383397459983826,0.0,147.71885681152344,159.0,24425.27734375,0.0,1465.9903564453125,1.0,283.0376281738281,284.810546875,291.0937805175781,292.6588134765625,293.1499938964844,293.1499938964844,283.1499938964844,34783.84375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080929279327393,1.0,0.0,0.0,3.2843425273895264,3.284363031387329,7.197641593847948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.1318359375,0.0,1154.9493408203125,1895.4371337890625,0.0,1675.197265625,0.821077823638916,1.0,0.0,3.0,1.0,0.0
12054000,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.864488959312439,0.4328068494796753,0.3916974365711212,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538305759429932,0.4175889492034912,0.3972027897834778,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7496005892753601,0.2787619531154632,0.1972349286079406,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.715113639831543,0.2390586137771606,0.2297374457120895,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506632566452026,0.1811248660087585,0.8312679529190063,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,296.2588195800781,285.739501953125,1.0,0.4997818768024444,1.0,1.0,0.0,1.0,-2.4575207233428955,2.457515954971313,4.856878149439581e-06,1.898667335510254,0.8383397459983826,0.8383397459983826,0.0,147.71885681152344,159.0,24425.27734375,0.0,1465.9903564453125,1.0,283.0376281738281,284.810546875,291.0937805175781,292.6588134765625,293.1499938964844,293.1499938964844,283.1499938964844,34783.84375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080929279327393,1.0,0.0,0.0,3.2843425273895264,3.284363031387329,7.197641593847948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.1318359375,0.0,1154.9493408203125,1895.4371337890625,0.0,1675.197265625,0.821077823638916,1.0,0.0,3.0,1.0,0.0
12054060,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.8620409369468689,0.4329884946346283,0.3921088576316833,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541833162307739,0.4219883978366852,0.4015442430973053,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.7496389150619507,0.2813552916049957,0.1991693973541259,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.715069055557251,0.2411935925483703,0.2319092601537704,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.6504501700401306,0.1825781762599945,0.8384601473808289,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,296.27471923828125,285.8329162597656,1.0,0.5039761662483215,1.0,1.0,0.0,1.0,-2.4768080711364746,2.476803064346313,4.933701802656287e-06,1.9137508869171145,0.8508753776550293,0.8508753776550293,0.0,150.44515991210938,162.0,24452.53125,0.0,1502.50634765625,1.0,283.145751953125,284.9047241210937,291.13824462890625,292.7320251464844,293.1499938964844,293.1499938964844,283.1499938964844,34170.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133747339248657,1.0,0.0,0.0,3.320277452468872,3.320298194885254,7.356005653491593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.087890625,0.0,1183.894775390625,1895.4371337890625,0.0,1717.8603515625,0.8271275758743286,1.0,0.0,3.0,1.0,0.0
12054120,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.8620409369468689,0.4329884946346283,0.3921088576316833,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541833162307739,0.4219883978366852,0.4015442430973053,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.7496389150619507,0.2813552916049957,0.1991693973541259,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.715069055557251,0.2411935925483703,0.2319092601537704,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.6504501700401306,0.1825781762599945,0.8384601473808289,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,296.27471923828125,285.8329162597656,1.0,0.5039761662483215,1.0,1.0,0.0,1.0,-2.4768080711364746,2.476803064346313,4.933701802656287e-06,1.9137508869171145,0.8508753776550293,0.8508753776550293,0.0,150.44515991210938,162.0,24452.53125,0.0,1502.50634765625,1.0,283.145751953125,284.9047241210937,291.13824462890625,292.7320251464844,293.1499938964844,293.1499938964844,283.1499938964844,34170.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133747339248657,1.0,0.0,0.0,3.320277452468872,3.320298194885254,7.356005653491593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.087890625,0.0,1183.894775390625,1895.4371337890625,0.0,1717.8603515625,0.8271275758743286,1.0,0.0,3.0,1.0,0.0
12054180,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583188652992249,0.4323551654815674,0.3918266296386719,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533498644828796,0.425746202468872,0.4053387939929962,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.7486209869384766,0.283455491065979,0.2008006572723388,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139994502067566,0.2428997755050659,0.2337353527545929,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.6492599844932556,0.1836508512496948,0.8442524075508118,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,296.2828063964844,285.8452453613281,1.0,0.5080360770225525,1.0,1.0,0.0,1.0,-2.49214506149292,2.492140054702759,4.995290055376245e-06,1.9257749319076536,0.8629321455955505,0.8629321455955505,0.0,153.717041015625,165.0,24633.025390625,0.0,1536.585693359375,1.0,283.1498413085937,284.91180419921875,291.1621398925781,292.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,33390.05078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246919274330139,1.0,0.0,0.0,3.3420333862304688,3.3420541286468506,7.452721320078126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.541015625,0.0,1198.892578125,1895.4371337890625,0.0,1810.7969970703125,0.8307420015335083,1.0,0.0,3.0,1.0,0.0
12054240,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583188652992249,0.4323551654815674,0.3918266296386719,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533498644828796,0.425746202468872,0.4053387939929962,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.7486209869384766,0.283455491065979,0.2008006572723388,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139994502067566,0.2428997755050659,0.2337353527545929,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.6492599844932556,0.1836508512496948,0.8442524075508118,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,296.2828063964844,285.8452453613281,1.0,0.5080360770225525,1.0,1.0,0.0,1.0,-2.49214506149292,2.492140054702759,4.995290055376245e-06,1.9257749319076536,0.8629321455955505,0.8629321455955505,0.0,153.717041015625,165.0,24633.025390625,0.0,1536.585693359375,1.0,283.1498413085937,284.91180419921875,291.1621398925781,292.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,33390.05078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246919274330139,1.0,0.0,0.0,3.3420333862304688,3.3420541286468506,7.452721320078126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.541015625,0.0,1198.892578125,1895.4371337890625,0.0,1810.7969970703125,0.8307420015335083,1.0,0.0,3.0,1.0,0.0
12054300,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.8561422824859619,0.43185555934906,0.3914779424667358,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.8526124954223633,0.4274486005306244,0.4070439338684082,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510437011719,0.7478224039077759,0.2843706011772156,0.2015075534582138,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.7131620049476624,0.2436193078756332,0.2345111668109893,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509216308594,0.6483677625656128,0.1840562373399734,0.8465340733528137,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,296.2848205566406,285.8514404296875,1.0,0.5099610090255737,1.0,1.0,0.0,1.0,-2.4982988834381104,2.498293876647949,5.020106982556172e-06,1.930596709251404,0.8689988851547241,0.8689988851547241,0.0,155.479248046875,165.0,24700.625,0.0,1552.2783203125,1.0,283.14996337890625,284.9164123535156,291.1584167480469,292.7970886230469,293.1499938964844,293.1499938964844,283.1499938964844,32816.4609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294635772705078,1.0,0.0,0.0,3.3420255184173584,3.34204626083374,7.452686645592621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.876953125,0.0,1194.9556884765625,1895.4371337890625,0.0,1850.5753173828125,0.8327310681343079,1.0,0.0,3.0,1.0,0.0
12054360,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8539179563522339,0.4313025772571563,0.3910686075687408,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8518010973930359,0.4290823340415954,0.4086738228797912,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7469584345817566,0.2852374017238617,0.202173963189125,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122359275817871,0.244280993938446,0.2352253049612045,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.6473860144615173,0.184400200843811,0.8485108017921448,285.8529968261719,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,296.2861022949219,285.8531188964844,1.0,0.5118144750595093,1.0,1.0,0.0,1.0,-2.5038001537323,2.5037951469421387,5.042331395088695e-06,1.9349002838134768,0.8750392198562622,0.8750392198562622,0.0,157.25831604003906,168.0,24779.380859375,0.0,1567.2352294921875,1.0,283.1499938964844,284.91534423828125,291.15069580078125,292.796630859375,293.1499938964844,293.1499938964844,283.1499938964844,32528.12890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733221709728241,1.0,0.0,0.0,3.355397939682007,3.3554186820983887,7.512446131840989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.1796875,0.0,1205.5640869140625,1895.4371337890625,0.0,1882.1407470703125,0.8324411511421204,1.0,0.0,3.0,1.0,0.0
12054420,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8495232462882996,0.430134505033493,0.390161395072937,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8501432538032532,0.4322296679019928,0.411790668964386,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452103495597839,0.286901593208313,0.2034388184547424,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7102833390235901,0.2454951256513595,0.2365282475948333,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.6453236937522888,0.1849648207426071,0.8518120050430298,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,296.2873840332031,285.8617248535156,1.0,0.5153313279151917,1.0,1.0,0.0,1.0,-2.513507604598999,2.513502597808838,5.081618382973829e-06,1.942467212677002,0.8872639536857605,0.8872639536857605,0.0,160.78250122070312,156.0,24903.59765625,0.0,1595.4224853515625,1.0,283.1499938964844,284.9205017089844,291.1332092285156,292.7867736816406,293.1499938964844,293.1499938964844,283.1499938964844,31618.306640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379375100135803,1.0,0.0,0.0,3.362155675888061,3.3621761798858643,7.542736852883536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.9482421875,0.0,1205.688232421875,1895.4371337890625,0.0,1922.0352783203125,0.832639217376709,1.0,0.0,3.0,1.0,0.0
12054480,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8495232462882996,0.430134505033493,0.390161395072937,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8501432538032532,0.4322296679019928,0.411790668964386,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452103495597839,0.286901593208313,0.2034388184547424,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7102833390235901,0.2454951256513595,0.2365282475948333,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.6453236937522888,0.1849648207426071,0.8518120050430298,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,296.2873840332031,285.8617248535156,1.0,0.5153313279151917,1.0,1.0,0.0,1.0,-2.513507604598999,2.513502597808838,5.081618382973829e-06,1.942467212677002,0.8872639536857605,0.8872639536857605,0.0,160.78250122070312,156.0,24903.59765625,0.0,1595.4224853515625,1.0,283.1499938964844,284.9205017089844,291.1332092285156,292.7867736816406,293.1499938964844,293.1499938964844,283.1499938964844,31618.306640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379375100135803,1.0,0.0,0.0,3.362155675888061,3.3621761798858643,7.542736852883536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.9482421875,0.0,1205.688232421875,1895.4371337890625,0.0,1922.0352783203125,0.832639217376709,1.0,0.0,3.0,1.0,0.0
12054540,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.851929783821106,0.4289687573909759,0.3890099823474884,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552460074424744,0.4352987408638,0.4145755767822265,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492348551750183,0.288553774356842,0.2045043408870697,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7140694260597229,0.246638223528862,0.2375068962574005,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482284069061279,0.18544302880764,0.8534991145133972,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,296.2879943847656,285.8702392578125,1.0,0.5140016078948975,1.0,1.0,0.0,1.0,-2.5199568271636963,2.519951581954956,5.107799552206416e-06,1.947492003440857,0.8996050953865051,0.8996050953865051,0.0,158.24432373046875,144.0,24996.908203125,0.0,1593.30126953125,1.0,283.1499938964844,284.926513671875,291.1217041015625,292.779296875,293.1499938964844,293.1499938964844,283.1499938964844,30684.642578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402535080909729,1.0,0.0,0.0,3.3633198738098145,3.363340139389038,7.547960763076844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.75537109375,0.0,1200.352783203125,1895.4371337890625,0.0,1941.7413330078125,0.8315736055374146,1.0,0.0,3.0,1.0,0.0
12054600,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.851929783821106,0.4289687573909759,0.3890099823474884,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552460074424744,0.4352987408638,0.4145755767822265,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492348551750183,0.288553774356842,0.2045043408870697,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7140694260597229,0.246638223528862,0.2375068962574005,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482284069061279,0.18544302880764,0.8534991145133972,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,296.2879943847656,285.8702392578125,1.0,0.5140016078948975,1.0,1.0,0.0,1.0,-2.5199568271636963,2.519951581954956,5.107799552206416e-06,1.947492003440857,0.8996050953865051,0.8996050953865051,0.0,158.24432373046875,144.0,24996.908203125,0.0,1593.30126953125,1.0,283.1499938964844,284.926513671875,291.1217041015625,292.779296875,293.1499938964844,293.1499938964844,283.1499938964844,30684.642578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402535080909729,1.0,0.0,0.0,3.3633198738098145,3.363340139389038,7.547960763076844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.75537109375,0.0,1200.352783203125,1895.4371337890625,0.0,1941.7413330078125,0.8315736055374146,1.0,0.0,3.0,1.0,0.0
12054660,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592315316200256,0.4278717935085296,0.3877651691436767,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653526306152344,0.4383597671985626,0.417187750339508,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575573325157166,0.2902661561965942,0.2054897993803024,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216044068336487,0.2477847188711166,0.238322377204895,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548283696174622,0.1859175115823745,0.8543708324432373,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,296.28875732421875,285.8792724609375,1.0,0.5100899338722229,1.0,1.0,0.0,1.0,-2.5248115062713623,2.524806499481201,5.12741826241836e-06,1.951205492019653,0.912067174911499,0.912067174911499,0.0,151.78033447265625,132.0,25071.427734375,0.0,1572.0997314453125,1.0,283.1499938964844,284.93377685546875,291.1163330078125,292.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,29738.935546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414530515670776,1.0,0.0,0.0,3.359362363815308,3.3593826293945312,7.530208563366614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.1435546875,0.0,1190.1051025390625,1895.4371337890625,0.0,1951.9764404296875,0.835354208946228,1.0,0.0,3.0,1.0,0.0
