time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054720,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592315316200256,0.4278717935085296,0.3877651691436767,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653526306152344,0.4383597671985626,0.417187750339508,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575573325157166,0.2902661561965942,0.2054897993803024,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216044068336487,0.2477847188711166,0.238322377204895,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548283696174622,0.1859175115823745,0.8543708324432373,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,296.28875732421875,285.8792724609375,1.0,0.5100899338722229,1.0,1.0,0.0,1.0,-2.5248115062713623,2.524806499481201,5.12741826241836e-06,1.951205492019653,0.912067174911499,0.912067174911499,0.0,151.78033447265625,132.0,25071.427734375,0.0,1572.0997314453125,1.0,283.1499938964844,284.93377685546875,291.1163330078125,292.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,29738.935546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414530515670776,1.0,0.0,0.0,3.359362363815308,3.3593826293945312,7.530208563366614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.1435546875,0.0,1190.1051025390625,1895.4371337890625,0.0,1951.9764404296875,0.835354208946228,1.0,0.0,3.0,1.0,0.0
12054780,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.8702775835990906,0.4267507791519165,0.3864488303661346,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.8793860673904419,0.4413579106330871,0.4196774661540985,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693035006523132,0.291995644569397,0.2064374387264251,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316915392875671,0.2489117383956909,0.2390464544296264,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.6643820405006409,0.1863794177770614,0.8548223972320557,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,296.2890930175781,285.8691711425781,1.0,0.5045991539955139,1.0,1.0,0.0,1.0,-2.528773307800293,2.5287680625915527,5.143348971614614e-06,1.9541815519332888,0.924261748790741,0.924261748790741,0.0,143.1218719482422,120.0,25195.177734375,0.0,1540.1514892578125,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.7844543457031,293.1499938964844,293.1499938964844,283.1499938964844,29840.185546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427850365638733,1.0,0.0,0.0,3.4100565910339355,3.4100773334503174,7.759191475997795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.50634765625,0.0,1239.1864013671875,1895.4371337890625,0.0,1963.364013671875,0.8472931385040283,1.0,0.0,3.0,1.0,0.0
12054840,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.8702775835990906,0.4267507791519165,0.3864488303661346,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.8793860673904419,0.4413579106330871,0.4196774661540985,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693035006523132,0.291995644569397,0.2064374387264251,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316915392875671,0.2489117383956909,0.2390464544296264,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.6643820405006409,0.1863794177770614,0.8548223972320557,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,296.2890930175781,285.8691711425781,1.0,0.5045991539955139,1.0,1.0,0.0,1.0,-2.528773307800293,2.5287680625915527,5.143348971614614e-06,1.9541815519332888,0.924261748790741,0.924261748790741,0.0,143.1218719482422,120.0,25195.177734375,0.0,1540.1514892578125,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.7844543457031,293.1499938964844,293.1499938964844,283.1499938964844,29840.185546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427850365638733,1.0,0.0,0.0,3.4100565910339355,3.4100773334503174,7.759191475997795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.50634765625,0.0,1239.1864013671875,1895.4371337890625,0.0,1963.364013671875,0.8472931385040283,1.0,0.0,3.0,1.0,0.0
12054900,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8770850896835327,0.4261654913425445,0.3857528865337372,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8877485394477844,0.4428198933601379,0.4208707511425018,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763738632202148,0.292854905128479,0.2068948447704315,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7376548051834106,0.2494585812091827,0.2393753081560135,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.6701958179473877,0.1865974813699722,0.8549068570137024,285.8593139648437,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,296.2890014648437,285.8584899902344,1.0,0.5014562606811523,1.0,1.0,0.0,1.0,-2.5304174423217773,2.530412197113037,5.149919616087573e-06,1.9553920030593872,0.93022221326828,0.93022221326828,0.0,138.28326416015625,120.0,25269.703125,0.0,1521.49169921875,1.0,283.1499938964844,284.9012756347656,291.1188049316406,292.7904357910156,293.1499938964844,293.1499938964844,283.1499938964844,30199.1484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436349987983704,1.0,0.0,0.0,3.451768636703491,3.451789617538452,7.950173994686338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.2734375,0.0,1282.561279296875,1895.4371337890625,0.0,1970.64306640625,0.8544495701789856,1.0,0.0,3.0,1.0,0.0
12054960,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8847523927688599,0.4255680739879608,0.3850313127040863,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8969914317131042,0.4442586898803711,0.4220292270183563,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.784243643283844,0.2937115132808685,0.2073415368795395,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7443090677261353,0.2499943226575851,0.2396827191114425,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85186767578125,0.676706850528717,0.186806246638298,0.8549011945724487,285.8515319824219,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,296.28875732421875,285.8508605957031,1.0,0.4981144964694977,1.0,1.0,0.0,1.0,-2.53184175491333,2.53183650970459,5.155578037374653e-06,1.9564217329025269,0.9361537098884584,0.9361537098884584,0.0,133.2111358642578,108.0,25326.640625,0.0,1501.5078125,1.0,283.1499938964844,284.8899841308594,291.1199951171875,292.7950744628906,293.1499938964844,293.1499938964844,283.1499938964844,30363.4921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445420026779175,1.0,0.0,0.0,3.481671094894409,3.4816925525665283,8.088515528470452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.42578125,0.0,1313.6058349609375,1895.4371337890625,0.0,1978.4212646484373,0.8643025159835815,1.0,0.0,3.0,1.0,0.0
12055020,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.9028374552726746,0.4243461787700653,0.3835463225841522,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.91940838098526,0.4470739960670471,0.4242688417434692,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024859428405762,0.295421689748764,0.2082188725471496,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601078748703003,0.2510364353656769,0.2402511239051818,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919431090354919,0.187198668718338,0.8546888828277588,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,296.28790283203125,285.8286437988281,1.0,0.4909848272800445,1.0,1.0,0.0,1.0,-2.534230709075928,2.5342257022857666,5.16497448188602e-06,1.9580976963043213,0.947721540927887,0.947721540927887,0.0,122.56990051269533,96.0,25458.75390625,0.0,1458.7213134765625,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.8056640625,293.1499938964844,293.1499938964844,283.1499938964844,31139.61328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465760111808777,1.0,0.0,0.0,3.5648112297058105,3.564833641052246,8.479424309371097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.1259765625,0.0,1404.923583984375,1895.4371337890625,0.0,1995.903076171875,0.8841140270233154,1.0,0.0,3.0,1.0,0.0
12055080,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.9028374552726746,0.4243461787700653,0.3835463225841522,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.91940838098526,0.4470739960670471,0.4242688417434692,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024859428405762,0.295421689748764,0.2082188725471496,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601078748703003,0.2510364353656769,0.2402511239051818,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919431090354919,0.187198668718338,0.8546888828277588,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,296.28790283203125,285.8286437988281,1.0,0.4909848272800445,1.0,1.0,0.0,1.0,-2.534230709075928,2.5342257022857666,5.16497448188602e-06,1.9580976963043213,0.947721540927887,0.947721540927887,0.0,122.56990051269533,96.0,25458.75390625,0.0,1458.7213134765625,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.8056640625,293.1499938964844,293.1499938964844,283.1499938964844,31139.61328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465760111808777,1.0,0.0,0.0,3.5648112297058105,3.564833641052246,8.479424309371097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.1259765625,0.0,1404.923583984375,1895.4371337890625,0.0,1995.903076171875,0.8841140270233154,1.0,0.0,3.0,1.0,0.0
12055140,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272172451019288,0.4231106638908386,0.3820278942584991,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9481594562530518,0.4498220384120941,0.4264240860939026,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233859539031982,0.2971414923667907,0.2090877741575241,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800399661064148,0.2520490884780884,0.2407721728086471,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103780508041382,0.1875647753477096,0.8542689085006714,285.80596923828125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,296.28680419921875,285.8051147460937,1.0,0.4834167957305908,1.0,1.0,0.0,1.0,-2.536161422729492,2.536156177520752,5.172451437829295e-06,1.959389567375183,0.9589646458625792,0.9589646458625792,0.0,111.4866943359375,84.0,25588.0234375,0.0,1413.3486328125,1.0,283.1499938964844,284.8253479003906,291.1241455078125,292.8153076171875,293.1499938964844,293.1499938964844,283.1499938964844,32067.49609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486764192581177,1.0,0.0,0.0,3.65375566482544,3.653779029846192,8.907837809601915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.388671875,0.0,1507.89697265625,1895.4371337890625,0.0,2014.01123046875,0.9053479433059692,1.0,0.0,3.0,1.0,0.0
12055200,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272172451019288,0.4231106638908386,0.3820278942584991,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9481594562530518,0.4498220384120941,0.4264240860939026,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233859539031982,0.2971414923667907,0.2090877741575241,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800399661064148,0.2520490884780884,0.2407721728086471,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103780508041382,0.1875647753477096,0.8542689085006714,285.80596923828125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,296.28680419921875,285.8051147460937,1.0,0.4834167957305908,1.0,1.0,0.0,1.0,-2.536161422729492,2.536156177520752,5.172451437829295e-06,1.959389567375183,0.9589646458625792,0.9589646458625792,0.0,111.4866943359375,84.0,25588.0234375,0.0,1413.3486328125,1.0,283.1499938964844,284.8253479003906,291.1241455078125,292.8153076171875,293.1499938964844,293.1499938964844,283.1499938964844,32067.49609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486764192581177,1.0,0.0,0.0,3.65375566482544,3.653779029846192,8.907837809601915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.388671875,0.0,1507.89697265625,1895.4371337890625,0.0,2014.01123046875,0.9053479433059692,1.0,0.0,3.0,1.0,0.0
12055260,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.9579246640205384,0.4218808114528656,0.3805006444454193,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792247414588928,0.4525186419486999,0.4285170137882232,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482078909873962,0.2988846600055694,0.2099629193544387,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051640391349792,0.2530434429645538,0.2412629723548889,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309561371803284,0.187914028763771,0.8537133932113647,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,296.2855834960937,285.7816467285156,1.0,0.4755401015281677,1.0,1.0,0.0,1.0,-2.537814855575561,2.5378096103668213,5.178764695301652e-06,1.960448265075684,0.969894528388977,0.969894528388977,0.0,100.12989807128906,87.0,25713.220703125,0.0,1366.368896484375,1.0,283.1499938964844,284.7924499511719,291.1254577636719,292.8241271972656,293.1499938964844,293.1499938964844,283.04998779296875,33086.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507115006446838,1.0,0.0,0.0,3.745087385177612,3.7451117038726807,9.358735724163124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.912109375,0.0,1619.186279296875,1895.4371337890625,0.0,2031.6099853515625,0.9261793494224548,1.0,0.0,3.0,1.0,0.0
12055320,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.9579246640205384,0.4218808114528656,0.3805006444454193,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792247414588928,0.4525186419486999,0.4285170137882232,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482078909873962,0.2988846600055694,0.2099629193544387,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051640391349792,0.2530434429645538,0.2412629723548889,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309561371803284,0.187914028763771,0.8537133932113647,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,296.2855834960937,285.7816467285156,1.0,0.4755401015281677,1.0,1.0,0.0,1.0,-2.537814855575561,2.5378096103668213,5.178764695301652e-06,1.960448265075684,0.969894528388977,0.969894528388977,0.0,100.12989807128906,87.0,25713.220703125,0.0,1366.368896484375,1.0,283.1499938964844,284.7924499511719,291.1254577636719,292.8241271972656,293.1499938964844,293.1499938964844,283.04998779296875,33086.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507115006446838,1.0,0.0,0.0,3.745087385177612,3.7451117038726807,9.358735724163124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.912109375,0.0,1619.186279296875,1895.4371337890625,0.0,2031.6099853515625,0.9261793494224548,1.0,0.0,3.0,1.0,0.0
12055380,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737167358398438,0.4202373921871185,0.378943532705307,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.994901180267334,0.4548492133617401,0.4305927455425262,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642585873603821,0.3003966212272644,0.2109050452709198,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197752833366394,0.2538231611251831,0.2418421655893325,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430570721626282,0.1880850493907928,0.8536911606788635,285.687744140625,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,296.2813720703125,285.6864013671875,1.0,0.4721474349498749,1.0,1.0,0.0,1.0,-2.540238857269287,2.540233612060547,5.188212071516318e-06,1.9620938301086424,0.9789780378341676,0.9789780378341676,0.0,94.4294891357422,90.0,26034.703125,0.0,1344.7857666015625,1.0,283.05230712890625,284.68115234375,291.14630126953125,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34027.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580522298812866,1.0,0.0,0.0,3.82536506652832,3.825390577316284,9.764254400579375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.09130859375,0.0,1721.6981201171875,1895.4371337890625,0.0,2095.510498046875,0.9432790875434875,1.0,0.0,3.0,1.0,0.0
12055440,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737167358398438,0.4202373921871185,0.378943532705307,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.994901180267334,0.4548492133617401,0.4305927455425262,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642585873603821,0.3003966212272644,0.2109050452709198,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197752833366394,0.2538231611251831,0.2418421655893325,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430570721626282,0.1880850493907928,0.8536911606788635,285.687744140625,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,296.2813720703125,285.6864013671875,1.0,0.4721474349498749,1.0,1.0,0.0,1.0,-2.540238857269287,2.540233612060547,5.188212071516318e-06,1.9620938301086424,0.9789780378341676,0.9789780378341676,0.0,94.4294891357422,90.0,26034.703125,0.0,1344.7857666015625,1.0,283.05230712890625,284.68115234375,291.14630126953125,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34027.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580522298812866,1.0,0.0,0.0,3.82536506652832,3.825390577316284,9.764254400579375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.09130859375,0.0,1721.6981201171875,1895.4371337890625,0.0,2095.510498046875,0.9432790875434875,1.0,0.0,3.0,1.0,0.0
12055500,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.9767187833786012,0.418995052576065,0.3780116736888885,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.9984015822410583,0.4556654691696167,0.4314644932746887,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683949708938599,0.3008933067321777,0.2113186568021774,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5142517089844,0.8231867551803589,0.2539944648742676,0.2420681118965149,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7458938360214233,0.1879859864711761,0.8534557223320007,285.51092529296875,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,296.27642822265625,285.4978332519531,1.0,0.4713622033596039,1.0,1.0,0.0,1.0,-2.540656089782715,2.5406508445739746,5.189766852708999e-06,1.9623405933380127,0.9810203909873962,0.9810203909873962,0.0,93.17830657958984,90.0,26662.171875,0.0,1339.8953857421875,1.0,282.7957458496094,284.4696350097656,291.20513916015625,293.0436096191406,293.1499938964844,293.1499938964844,282.75,34381.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697367072105408,1.0,0.0,0.0,3.8533835411071777,3.8534092903137207,9.907812454912346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.0732421875,0.0,1758.6480712890625,1895.4371337890625,0.0,2198.50048828125,0.9498090744018556,1.0,0.0,3.0,1.0,0.0
12055560,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433898925781,0.9763078093528748,0.4173915386199951,0.3766616582870483,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.9990000128746032,0.4561772048473358,0.4317832589149475,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.8693430423736572,0.3011401891708374,0.2115400433540344,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441223144531,0.8237746357917786,0.2539471983909607,0.2420882284641266,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.7461314797401428,0.187690868973732,0.8524289727210999,285.4435119628906,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,296.2685852050781,285.4410400390625,1.0,0.4708923995494842,1.0,1.0,0.0,1.0,-2.53847599029541,2.53847074508667,5.18069737154292e-06,1.9605711698532104,0.9835768938064576,0.9835768938064576,0.0,92.87882995605467,93.0,26704.931640625,0.0,1335.8388671875,1.0,282.7565002441406,284.4069519042969,291.18585205078125,292.98699951171875,293.1499938964844,293.1499938964844,282.45001220703125,34670.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757990956306458,1.0,0.0,0.0,3.875869274139404,3.8758952617645264,1.0023779850598658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.99853515625,0.0,1788.717041015625,1895.4371337890625,0.0,2252.505615234375,0.9551020264625548,1.0,0.0,3.0,1.0,0.0
12055620,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704442620277404,0.4136965870857239,0.3735526800155639,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970437288284302,0.4566384553909302,0.432717889547348,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.8664823770523071,0.301236480474472,0.2117332220077514,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207064270973206,0.2534608840942383,0.2417997866868972,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.7426247596740723,0.1867222636938095,0.8488807678222656,285.1940612792969,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,296.249755859375,285.191650390625,1.0,0.4706202447414398,1.0,1.0,0.0,1.0,-2.5314929485321045,2.5314877033233643,5.151851837581489e-06,1.954980731010437,0.984782099723816,0.984782099723816,0.0,93.7288589477539,96.0,27316.609375,0.0,1330.694580078125,1.0,282.4563903808594,284.1305236816406,291.1803283691406,293.0287475585937,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913711667060852,1.0,0.0,0.0,3.9079012870788574,3.9079277515411377,1.0190148032052091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.4921875,0.0,1832.766845703125,1895.4371337890625,0.0,2392.810302734375,0.9626505374908448,1.0,0.0,3.0,1.0,0.0
12055680,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704442620277404,0.4136965870857239,0.3735526800155639,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970437288284302,0.4566384553909302,0.432717889547348,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.8664823770523071,0.301236480474472,0.2117332220077514,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207064270973206,0.2534608840942383,0.2417997866868972,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.7426247596740723,0.1867222636938095,0.8488807678222656,285.1940612792969,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,296.249755859375,285.191650390625,1.0,0.4706202447414398,1.0,1.0,0.0,1.0,-2.5314929485321045,2.5314877033233643,5.151851837581489e-06,1.954980731010437,0.984782099723816,0.984782099723816,0.0,93.7288589477539,96.0,27316.609375,0.0,1330.694580078125,1.0,282.4563903808594,284.1305236816406,291.1803283691406,293.0287475585937,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913711667060852,1.0,0.0,0.0,3.9079012870788574,3.9079277515411377,1.0190148032052091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.4921875,0.0,1832.766845703125,1895.4371337890625,0.0,2392.810302734375,0.9626505374908448,1.0,0.0,3.0,1.0,0.0
12055740,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595405459403992,0.4095994234085083,0.3700695335865021,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.99105566740036,0.4565656185150146,0.4328570067882538,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.859507143497467,0.3009715974330902,0.2116782665252685,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137785792350769,0.2525883316993713,0.2411597818136215,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356548309326172,0.1853668689727783,0.8436787128448486,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,296.228759765625,284.94317626953125,1.0,0.4707219004631042,1.0,1.0,0.0,1.0,-2.52038836479187,2.52038311958313,5.106349362904439e-06,1.946192502975464,0.9826751947402954,0.9826751947402954,0.0,95.88504791259766,99.0,27876.009765625,0.0,1326.0218505859375,1.0,282.15625,283.8568725585937,291.16485595703125,293.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,35560.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028920292854309,1.0,0.0,0.0,3.925126791000366,3.9251534938812256,1.0280178912580595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.7333984375,0.0,1857.8072509765625,1895.4371337890625,0.0,2497.895751953125,0.9667887687683104,1.0,0.0,3.0,1.0,0.0
12055800,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595405459403992,0.4095994234085083,0.3700695335865021,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.99105566740036,0.4565656185150146,0.4328570067882538,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.859507143497467,0.3009715974330902,0.2116782665252685,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137785792350769,0.2525883316993713,0.2411597818136215,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356548309326172,0.1853668689727783,0.8436787128448486,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,296.228759765625,284.94317626953125,1.0,0.4707219004631042,1.0,1.0,0.0,1.0,-2.52038836479187,2.52038311958313,5.106349362904439e-06,1.946192502975464,0.9826751947402954,0.9826751947402954,0.0,95.88504791259766,99.0,27876.009765625,0.0,1326.0218505859375,1.0,282.15625,283.8568725585937,291.16485595703125,293.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,35560.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028920292854309,1.0,0.0,0.0,3.925126791000366,3.9251534938812256,1.0280178912580595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.7333984375,0.0,1857.8072509765625,1895.4371337890625,0.0,2497.895751953125,0.9667887687683104,1.0,0.0,3.0,1.0,0.0
12055860,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460338354110718,0.4052718579769134,0.3663718998432159,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.983044445514679,0.4561508595943451,0.4326689541339874,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511464595794678,0.300490528345108,0.2114699184894561,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.80502849817276,0.2514630258083343,0.2402793020009994,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7274083495140076,0.1837584227323532,0.8373292088508606,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,296.2075500488281,284.7012634277344,1.0,0.4709255695343017,1.0,1.0,0.0,1.0,-2.506784200668335,2.506779193878174,5.050971140008187e-06,1.935470700263977,0.9773653149604796,0.9773653149604796,0.0,98.6380615234375,102.0,28433.837890625,0.0,1320.80615234375,1.0,281.8562316894531,283.5884704589844,291.1546325683594,293.0693359375,293.1499938964844,293.1499938964844,281.54998779296875,35902.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116632103919983,1.0,0.0,0.0,3.929642677307129,3.929669380187988,1.030384737532586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.8994140625,0.0,1866.320068359375,1895.4371337890625,0.0,2578.518310546875,0.9680188894271852,1.0,0.0,3.0,1.0,0.0
12055920,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460338354110718,0.4052718579769134,0.3663718998432159,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.983044445514679,0.4561508595943451,0.4326689541339874,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511464595794678,0.300490528345108,0.2114699184894561,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.80502849817276,0.2514630258083343,0.2402793020009994,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7274083495140076,0.1837584227323532,0.8373292088508606,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,296.2075500488281,284.7012634277344,1.0,0.4709255695343017,1.0,1.0,0.0,1.0,-2.506784200668335,2.506779193878174,5.050971140008187e-06,1.935470700263977,0.9773653149604796,0.9773653149604796,0.0,98.6380615234375,102.0,28433.837890625,0.0,1320.80615234375,1.0,281.8562316894531,283.5884704589844,291.1546325683594,293.0693359375,293.1499938964844,293.1499938964844,281.54998779296875,35902.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116632103919983,1.0,0.0,0.0,3.929642677307129,3.929669380187988,1.030384737532586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.8994140625,0.0,1866.320068359375,1895.4371337890625,0.0,2578.518310546875,0.9680188894271852,1.0,0.0,3.0,1.0,0.0
12055980,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317817091941832,0.4009456634521484,0.3626361489295959,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.97413569688797,0.4555941522121429,0.4323115944862366,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428539037704468,0.2999685108661651,0.2112106680870056,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958243489265442,0.2502382695674896,0.2392790168523788,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7189000844955444,0.1820434033870697,0.8303834199905396,284.4869689941406,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,296.1879272460937,284.4850158691406,1.0,0.4711368083953857,1.0,1.0,0.0,1.0,-2.492008209228516,2.4920032024383545,4.991213245375548e-06,1.9238463640213013,0.9694088101387024,0.9694088101387024,0.0,101.5938491821289,105.0,29139.056640625,0.0,1315.0318603515625,1.0,281.5561828613281,283.3341064453125,291.156005859375,293.109619140625,293.1499938964844,293.1499938964844,281.25,36202.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200005292892456,1.0,0.0,0.0,3.923044204711914,3.923071146011353,1.026927293423796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.22705078125,0.0,1860.3162841796875,1895.4371337890625,0.0,2655.574462890625,0.96671324968338,1.0,0.0,3.0,1.0,0.0
12056040,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317817091941832,0.4009456634521484,0.3626361489295959,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.97413569688797,0.4555941522121429,0.4323115944862366,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428539037704468,0.2999685108661651,0.2112106680870056,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958243489265442,0.2502382695674896,0.2392790168523788,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7189000844955444,0.1820434033870697,0.8303834199905396,284.4869689941406,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,296.1879272460937,284.4850158691406,1.0,0.4711368083953857,1.0,1.0,0.0,1.0,-2.492008209228516,2.4920032024383545,4.991213245375548e-06,1.9238463640213013,0.9694088101387024,0.9694088101387024,0.0,101.5938491821289,105.0,29139.056640625,0.0,1315.0318603515625,1.0,281.5561828613281,283.3341064453125,291.156005859375,293.109619140625,293.1499938964844,293.1499938964844,281.25,36202.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200005292892456,1.0,0.0,0.0,3.923044204711914,3.923071146011353,1.026927293423796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.22705078125,0.0,1860.3162841796875,1895.4371337890625,0.0,2655.574462890625,0.96671324968338,1.0,0.0,3.0,1.0,0.0
12056100,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.9249356389045716,0.3987942934036255,0.3608270585536957,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271179199219,0.9696742296218872,0.4552820026874542,0.4321354627609253,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3296203613281,0.8390201926231384,0.2997117638587951,0.2111024409532547,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3311462402344,0.7914600968360901,0.2496110796928405,0.2387797236442566,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33477783203125,0.714709460735321,0.1811726540327072,0.8268852233886719,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,296.1789245605469,284.31658935546875,1.0,0.471249520778656,1.0,1.0,0.0,1.0,-2.4846901893615723,2.484685182571411,4.961766080668895e-06,1.91809630393982,0.9637361168861388,0.9637361168861388,0.0,103.05860137939452,105.0,29834.951171875,0.0,1312.18994140625,1.0,281.29449462890625,283.1330261230469,291.18896484375,293.2341613769531,293.1499938964844,293.1499938964844,281.25,36358.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272613286972046,1.0,0.0,0.0,3.915848970413208,3.9158756732940674,1.023163690661022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.01806640625,0.0,1852.4212646484373,1895.4371337890625,0.0,2722.966064453125,0.9651576280593872,1.0,0.0,3.0,1.0,0.0
12056160,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725830078125,0.9178495407104492,0.3965833187103271,0.3588903546333313,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724914550781,0.9648007154464722,0.4548905789852142,0.4318318963050842,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728576660156,0.8350191116333008,0.2994123101234436,0.2109358608722686,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.786902129650116,0.2489387094974517,0.2382137775421142,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.273681640625,0.7101840376853943,0.1802644282579422,0.823154091835022,284.27264404296875,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,296.16961669921875,284.2708435058594,1.0,0.4713355302810669,1.0,1.0,0.0,1.0,-2.4766361713409424,2.476631164550781,4.929497663397342e-06,1.9117876291275024,0.9586111903190612,0.9586111903190612,0.0,104.61740112304688,108.0,29816.765625,0.0,1308.84765625,1.0,281.25616455078125,283.083251953125,291.16162109375,293.1560363769531,293.1499938964844,293.1499938964844,280.95001220703125,36496.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289019465446472,1.0,0.0,0.0,3.90561842918396,3.9056451320648193,1.017824502014264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.8974609375,0.0,1840.5604248046875,1895.4371337890625,0.0,2738.22607421875,0.962962806224823,1.0,0.0,3.0,1.0,0.0
12056220,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.905037760734558,0.3921895325183868,0.3551087081432342,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.955198049545288,0.4540453851222992,0.4312136173248291,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276093006134033,0.298829972743988,0.2106393128633499,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672607421875,0.7783506512641907,0.2475764900445938,0.2370852977037429,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678100585937,0.7011800408363342,0.1784399151802063,0.8156992793083191,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,296.1524963378906,284.0651550292969,1.0,0.4715030491352081,1.0,1.0,0.0,1.0,-2.460681438446045,2.460676670074463,4.865922619501362e-06,1.899304747581482,0.945132851600647,0.945132851600647,0.0,107.67626190185548,111.0,30578.017578125,0.0,1302.141845703125,1.0,280.9564514160156,282.8437194824219,291.16815185546875,293.2077941894531,293.1499938964844,293.1499938964844,280.6499938964844,36800.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383038640022278,1.0,0.0,0.0,3.877007007598877,3.877033472061157,1.0029665418187506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.57470703125,0.0,1807.0528564453125,1895.4371337890625,0.0,2825.872314453125,0.9567040205001832,1.0,0.0,3.0,1.0,0.0
12056280,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.905037760734558,0.3921895325183868,0.3551087081432342,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.955198049545288,0.4540453851222992,0.4312136173248291,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276093006134033,0.298829972743988,0.2106393128633499,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672607421875,0.7783506512641907,0.2475764900445938,0.2370852977037429,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678100585937,0.7011800408363342,0.1784399151802063,0.8156992793083191,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,296.1524963378906,284.0651550292969,1.0,0.4715030491352081,1.0,1.0,0.0,1.0,-2.460681438446045,2.460676670074463,4.865922619501362e-06,1.899304747581482,0.945132851600647,0.945132851600647,0.0,107.67626190185548,111.0,30578.017578125,0.0,1302.141845703125,1.0,280.9564514160156,282.8437194824219,291.16815185546875,293.2077941894531,293.1499938964844,293.1499938964844,280.6499938964844,36800.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383038640022278,1.0,0.0,0.0,3.877007007598877,3.877033472061157,1.0029665418187506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.57470703125,0.0,1807.0528564453125,1895.4371337890625,0.0,2825.872314453125,0.9567040205001832,1.0,0.0,3.0,1.0,0.0
12056340,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936807513237,0.3877779245376587,0.3513125777244568,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.9455485343933104,0.4530710279941559,0.4304752051830292,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86572265625,0.8205901384353638,0.2982339859008789,0.2103335857391357,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8659362792969,0.7702630758285522,0.2461648434400558,0.2359097003936767,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924536824226379,0.1765859127044677,0.8081048130989075,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,296.1365661621094,283.8639831542969,1.0,0.4716404378414154,1.0,1.0,0.0,1.0,-2.4443299770355225,2.4443252086639404,4.801276645594044e-06,1.8865481615066528,0.9290111660957336,0.9290111660957336,0.0,110.73699951171876,114.0,31332.20703125,0.0,1295.0107421875,1.0,280.6566467285156,282.6107482910156,291.17449951171875,293.2607116699219,293.1499938964844,293.1499938964844,280.3500061035156,37131.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848209023475647,1.0,0.0,0.0,3.836200714111328,3.836226940155029,9.819648312259233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.69091796875,0.0,1759.259765625,1895.4371337890625,0.0,2918.4990234375,0.9477319717407228,1.0,0.0,3.0,1.0,0.0
12056400,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936807513237,0.3877779245376587,0.3513125777244568,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.9455485343933104,0.4530710279941559,0.4304752051830292,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86572265625,0.8205901384353638,0.2982339859008789,0.2103335857391357,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8659362792969,0.7702630758285522,0.2461648434400558,0.2359097003936767,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924536824226379,0.1765859127044677,0.8081048130989075,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,296.1365661621094,283.8639831542969,1.0,0.4716404378414154,1.0,1.0,0.0,1.0,-2.4443299770355225,2.4443252086639404,4.801276645594044e-06,1.8865481615066528,0.9290111660957336,0.9290111660957336,0.0,110.73699951171876,114.0,31332.20703125,0.0,1295.0107421875,1.0,280.6566467285156,282.6107482910156,291.17449951171875,293.2607116699219,293.1499938964844,293.1499938964844,280.3500061035156,37131.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848209023475647,1.0,0.0,0.0,3.836200714111328,3.836226940155029,9.819648312259233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.69091796875,0.0,1759.259765625,1895.4371337890625,0.0,2918.4990234375,0.9477319717407228,1.0,0.0,3.0,1.0,0.0
12056460,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946658968925476,0.3873760998249054,0.3501954674720764,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.949517011642456,0.4561994969844818,0.4325678646564483,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245371580123901,0.3019049763679504,0.2122333794832229,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740052342414856,0.2491654455661773,0.237799197435379,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890869140625,0.6963637471199036,0.1793702095746994,0.8157628774642944,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,296.16241455078125,283.6893615722656,1.0,0.4733711183071136,1.0,1.0,0.0,1.0,-2.459223985671997,2.459219217300415,4.8592733037367e-06,1.897711992263794,0.910658597946167,0.910658597946167,0.0,110.30027770996094,117.0,32356.568359375,0.0,1311.3729248046875,1.0,280.3569641113281,282.402099609375,291.18243408203125,293.3226318359375,293.1499938964844,293.1499938964844,280.04998779296875,37491.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858356237411499,1.0,0.0,0.0,3.781901836395264,3.781927347183228,9.543634860165184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.39794921875,0.0,1696.4892578125,1895.4371337890625,0.0,3013.589599609375,0.9357779622077942,1.0,0.0,3.0,1.0,0.0
12056520,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946658968925476,0.3873760998249054,0.3501954674720764,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.949517011642456,0.4561994969844818,0.4325678646564483,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245371580123901,0.3019049763679504,0.2122333794832229,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740052342414856,0.2491654455661773,0.237799197435379,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890869140625,0.6963637471199036,0.1793702095746994,0.8157628774642944,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,296.16241455078125,283.6893615722656,1.0,0.4733711183071136,1.0,1.0,0.0,1.0,-2.459223985671997,2.459219217300415,4.8592733037367e-06,1.897711992263794,0.910658597946167,0.910658597946167,0.0,110.30027770996094,117.0,32356.568359375,0.0,1311.3729248046875,1.0,280.3569641113281,282.402099609375,291.18243408203125,293.3226318359375,293.1499938964844,293.1499938964844,280.04998779296875,37491.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858356237411499,1.0,0.0,0.0,3.781901836395264,3.781927347183228,9.543634860165184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.39794921875,0.0,1696.4892578125,1895.4371337890625,0.0,3013.589599609375,0.9357779622077942,1.0,0.0,3.0,1.0,0.0
