time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056580,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905742168426514,0.385015457868576,0.3484581708908081,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9478009939193726,0.4573694169521332,0.4340851008892059,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242442011833191,0.3036913871765136,0.21377494931221,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734788060188293,0.2503370940685272,0.2393182218074798,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.696329653263092,0.1804440021514892,0.822513997554779,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,296.1679382324219,283.52508544921875,1.0,0.4759842157363891,1.0,1.0,0.0,1.0,-2.470759630203247,2.470754623413086,4.905356945528183e-06,1.906837701797485,0.890263557434082,0.890263557434082,0.0,111.87389373779295,120.0,33345.27734375,0.0,1332.1910400390625,1.0,280.05743408203125,282.20416259765625,291.19744873046875,293.39910888671875,293.1499938964844,293.1499938964844,280.3500061035156,37884.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698475956916809,1.0,0.0,0.0,3.7130653858184814,3.713090419769287,9.199378609991982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.22998046875,0.0,1618.8115234375,1895.4371337890625,0.0,3121.381103515625,0.9206275939941406,1.0,0.0,3.0,1.0,0.0
12056640,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905742168426514,0.385015457868576,0.3484581708908081,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9478009939193726,0.4573694169521332,0.4340851008892059,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242442011833191,0.3036913871765136,0.21377494931221,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734788060188293,0.2503370940685272,0.2393182218074798,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.696329653263092,0.1804440021514892,0.822513997554779,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,296.1679382324219,283.52508544921875,1.0,0.4759842157363891,1.0,1.0,0.0,1.0,-2.470759630203247,2.470754623413086,4.905356945528183e-06,1.906837701797485,0.890263557434082,0.890263557434082,0.0,111.87389373779295,120.0,33345.27734375,0.0,1332.1910400390625,1.0,280.05743408203125,282.20416259765625,291.19744873046875,293.39910888671875,293.1499938964844,293.1499938964844,280.3500061035156,37884.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698475956916809,1.0,0.0,0.0,3.7130653858184814,3.713090419769287,9.199378609991982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.22998046875,0.0,1618.8115234375,1895.4371337890625,0.0,3121.381103515625,0.9206275939941406,1.0,0.0,3.0,1.0,0.0
12056700,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.8871033787727356,0.3841759860515594,0.3474748134613037,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.9451987147331238,0.4581009447574615,0.4346149563789367,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.8227519392967224,0.304644376039505,0.2143634706735611,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.771726131439209,0.2508303523063659,0.2397607266902923,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.6947230696678162,0.1807965636253357,0.8242209553718567,283.6727600097656,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,296.1708679199219,283.68536376953125,1.0,0.4772952198982239,1.0,1.0,0.0,1.0,-2.4735023975372314,2.4734973907470703,4.91627679366502e-06,1.9089709520339968,0.8831490278244019,0.8831490278244019,0.0,113.20032501220705,120.0,32522.201171875,0.0,1341.18310546875,1.0,280.3023376464844,282.3958435058594,291.10870361328125,293.16925048828125,293.1499938964844,293.1499938964844,280.3500061035156,37897.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597374558448792,1.0,0.0,0.0,3.676811218261719,3.676835775375366,9.020611173582438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.18212890625,0.0,1577.5079345703125,1895.4371337890625,0.0,3026.54248046875,0.9126099348068236,1.0,0.0,3.0,1.0,0.0
12056760,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8847851753234863,0.3838503360748291,0.3470479547977447,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449035644531,0.943705439567566,0.4592586159706116,0.435584008693695,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.8220958709716797,0.3059236705303192,0.2151931226253509,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.7707312703132629,0.2515274286270141,0.2403824627399444,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426452636719,0.6937701106071472,0.1812759488821029,0.826336145401001,283.7445373535156,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,296.1772766113281,283.748291015625,1.0,0.478730708360672,1.0,1.0,0.0,1.0,-2.478435516357422,2.4784305095672607,4.935919605486561e-06,1.912792682647705,0.8758789896965027,0.8758789896965027,0.0,114.30255889892578,123.0,32456.35546875,0.0,1351.982666015625,1.0,280.3424987792969,282.466796875,291.10272216796875,293.1823425292969,293.1499938964844,293.1499938964844,280.6499938964844,37879.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521378040313721,1.0,0.0,0.0,3.642077922821045,3.642102003097534,8.850987569530844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.76953125,0.0,1538.40380859375,1895.4371337890625,0.0,2955.2978515625,0.9048236608505248,1.0,0.0,3.0,1.0,0.0
12056820,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815773725509644,0.3839180469512939,0.346956193447113,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421830177307128,0.4622748792171478,0.4382571578025818,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219026327133179,0.3090375661849975,0.2172741144895553,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697758078575134,0.2533073127269745,0.241995483636856,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928108930587769,0.1825125366449356,0.8317176103591919,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,296.1948547363281,283.9889221191406,1.0,0.4819773137569427,1.0,1.0,0.0,1.0,-2.492436170578003,2.492431163787842,4.991999958292581e-06,1.923697829246521,0.8648948669433594,0.8648948669433594,0.0,116.31227111816406,126.0,31612.87890625,0.0,1378.0941162109375,1.0,280.64141845703125,282.7475280761719,291.0980224609375,293.1019287109375,293.1499938964844,293.1499938964844,280.95001220703125,37709.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314074873924255,1.0,0.0,0.0,3.577225923538208,3.577249526977539,8.538588076589804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.4619140625,0.0,1466.240234375,1895.4371337890625,0.0,2761.5517578125,0.8902829885482788,1.0,0.0,3.0,1.0,0.0
12056880,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815773725509644,0.3839180469512939,0.346956193447113,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421830177307128,0.4622748792171478,0.4382571578025818,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219026327133179,0.3090375661849975,0.2172741144895553,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697758078575134,0.2533073127269745,0.241995483636856,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928108930587769,0.1825125366449356,0.8317176103591919,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,296.1948547363281,283.9889221191406,1.0,0.4819773137569427,1.0,1.0,0.0,1.0,-2.492436170578003,2.492431163787842,4.991999958292581e-06,1.923697829246521,0.8648948669433594,0.8648948669433594,0.0,116.31227111816406,126.0,31612.87890625,0.0,1378.0941162109375,1.0,280.64141845703125,282.7475280761719,291.0980224609375,293.1019287109375,293.1499938964844,293.1499938964844,280.95001220703125,37709.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314074873924255,1.0,0.0,0.0,3.577225923538208,3.577249526977539,8.538588076589804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.4619140625,0.0,1466.240234375,1895.4371337890625,0.0,2761.5517578125,0.8902829885482788,1.0,0.0,3.0,1.0,0.0
12056940,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.8801144361495972,0.3842038512229919,0.3471364080905914,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.9416850805282592,0.4642267525196075,0.4400164186954498,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.822077751159668,0.3110011518001556,0.218598872423172,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.7695159316062927,0.254472404718399,0.2430602759122848,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.6925502419471741,0.1833408325910568,0.8353344798088074,284.1633605957031,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,296.2061767578125,284.1745300292969,1.0,0.4840109944343567,1.0,1.0,0.0,1.0,-2.501981019973755,2.5019760131835938,5.030454758525593e-06,1.9311509132385247,0.860687792301178,0.860687792301178,0.0,117.44757080078124,126.0,30825.302734375,0.0,1395.04541015625,1.0,280.9066467285156,282.966064453125,291.085693359375,292.9981384277344,293.1499938964844,293.1499938964844,280.95001220703125,37548.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184787034988403,1.0,0.0,0.0,3.5449211597442627,3.544944524765014,8.385065939364722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.1181640625,0.0,1430.6285400390625,1895.4371337890625,0.0,2641.4814453125,0.8830300569534302,1.0,0.0,3.0,1.0,0.0
12057000,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.8792816996574402,0.3845352530479431,0.3474521040916443,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.941624641418457,0.4658723473548889,0.4415694177150726,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.8224721550941467,0.3126425147056579,0.2197449654340744,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.7695640921592712,0.2554684579372406,0.2440047562122345,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.6925974488258362,0.1840615719556808,0.8385846018791199,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,296.2158508300781,284.2288513183594,1.0,0.4857277572154999,1.0,1.0,0.0,1.0,-2.5106418132781982,2.510636568069458,5.065482582722325e-06,1.937915921211243,0.8571043014526367,0.8571043014526367,0.0,118.30181884765624,129.0,30822.2890625,0.0,1409.7735595703125,1.0,280.9408569335937,283.0262145996094,291.1271667480469,293.07574462890625,293.1499938964844,293.1499938964844,281.25,37439.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813856303691864,1.0,0.0,0.0,3.5222747325897217,3.5222978591918945,8.278273071482545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.08447265625,0.0,1406.0465087890625,1895.4371337890625,0.0,2598.75,0.8778852224349976,1.0,0.0,3.0,1.0,0.0
12057060,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.877324104309082,0.3855310082435608,0.3483069837093353,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413806796073914,0.4698474705219269,0.4452674686908722,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233238458633423,0.316595196723938,0.2224736511707306,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.769646406173706,0.2579082548618316,0.2462941408157348,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927160620689392,0.1858503222465515,0.8465901613235474,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,296.23834228515625,284.4715881347656,1.0,0.4899142980575561,1.0,1.0,0.0,1.0,-2.5317575931549072,2.531752586364746,5.151428922545165e-06,1.95442283153534,0.8525650501251221,0.8525650501251221,0.0,120.41021728515624,132.0,30182.248046875,0.0,1446.1717529296875,1.0,281.2403869628906,283.3072204589844,291.1631164550781,293.0698547363281,293.1499938964844,293.1499938964844,281.54998779296875,37093.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997949719429016,1.0,0.0,0.0,3.480109691619873,3.4801321029663086,8.081261171355436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.96142578125,0.0,1360.0455322265625,1895.4371337890625,0.0,2469.550537109375,0.8682757616043091,1.0,0.0,3.0,1.0,0.0
12057120,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.877324104309082,0.3855310082435608,0.3483069837093353,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413806796073914,0.4698474705219269,0.4452674686908722,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233238458633423,0.316595196723938,0.2224736511707306,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.769646406173706,0.2579082548618316,0.2462941408157348,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927160620689392,0.1858503222465515,0.8465901613235474,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,296.23834228515625,284.4715881347656,1.0,0.4899142980575561,1.0,1.0,0.0,1.0,-2.5317575931549072,2.531752586364746,5.151428922545165e-06,1.95442283153534,0.8525650501251221,0.8525650501251221,0.0,120.41021728515624,132.0,30182.248046875,0.0,1446.1717529296875,1.0,281.2403869628906,283.3072204589844,291.1631164550781,293.0698547363281,293.1499938964844,293.1499938964844,281.54998779296875,37093.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997949719429016,1.0,0.0,0.0,3.480109691619873,3.4801321029663086,8.081261171355436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.96142578125,0.0,1360.0455322265625,1895.4371337890625,0.0,2469.550537109375,0.8682757616043091,1.0,0.0,3.0,1.0,0.0
12057180,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756118416786194,0.3868507146835327,0.3494667708873749,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413272738456726,0.4741223454475403,0.4492661952972412,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243638277053833,0.3208420574665069,0.2254173308610916,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699280977249146,0.2605787217617035,0.2488139271736145,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930679082870483,0.1878374218940735,0.8555392622947693,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,296.261474609375,284.7119140625,1.0,0.4944746792316437,1.0,1.0,0.0,1.0,-2.555270910263061,2.5552656650543213,5.24801225765259e-06,1.9728111028671265,0.8512243628501892,0.8512243628501892,0.0,122.64376831054688,135.0,29619.091796875,0.0,1486.841796875,1.0,281.5400695800781,283.58453369140625,291.1983337402344,293.0708312988281,293.1499938964844,293.1499938964844,281.8500061035156,36703.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885672450065613,1.0,0.0,0.0,3.452586889266968,3.452609300613404,7.953944418659376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.58740234375,0.0,1329.40869140625,1895.4371337890625,0.0,2367.390380859375,0.8618757128715515,1.0,0.0,3.0,1.0,0.0
12057240,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756118416786194,0.3868507146835327,0.3494667708873749,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413272738456726,0.4741223454475403,0.4492661952972412,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243638277053833,0.3208420574665069,0.2254173308610916,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699280977249146,0.2605787217617035,0.2488139271736145,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930679082870483,0.1878374218940735,0.8555392622947693,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,296.261474609375,284.7119140625,1.0,0.4944746792316437,1.0,1.0,0.0,1.0,-2.555270910263061,2.5552656650543213,5.24801225765259e-06,1.9728111028671265,0.8512243628501892,0.8512243628501892,0.0,122.64376831054688,135.0,29619.091796875,0.0,1486.841796875,1.0,281.5400695800781,283.58453369140625,291.1983337402344,293.0708312988281,293.1499938964844,293.1499938964844,281.8500061035156,36703.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885672450065613,1.0,0.0,0.0,3.452586889266968,3.452609300613404,7.953944418659376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.58740234375,0.0,1329.40869140625,1895.4371337890625,0.0,2367.390380859375,0.8618757128715515,1.0,0.0,3.0,1.0,0.0
12057300,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8746988773345947,0.3875860273838043,0.3500940203666687,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9412103295326232,0.4763273596763611,0.4513155221939087,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8248330354690552,0.3230412304401397,0.2269341945648193,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7700248956680298,0.2619710862636566,0.250123918056488,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6932148933410645,0.1888800114393234,0.8602341413497925,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,296.2727355957031,284.8816223144531,1.0,0.4968668520450592,1.0,1.0,0.0,1.0,-2.567523956298828,2.567518711090088,5.298716587276431e-06,1.9824002981185915,0.8522295355796814,0.8522295355796814,0.0,123.8440170288086,135.0,29022.41015625,0.0,1508.45849609375,1.0,281.79296875,283.78338623046875,291.1867370605469,292.9774169921875,293.1499938964844,293.1499938964844,281.8500061035156,36487.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810482382774353,1.0,0.0,0.0,3.444298028945923,3.44432020187378,7.915799073998642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.7158203125,0.0,1319.57568359375,1895.4371337890625,0.0,2299.556640625,0.85991370677948,1.0,0.0,3.0,1.0,0.0
12057360,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8740718364715576,0.3884375691413879,0.3508763611316681,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.941380500793457,0.4786340296268463,0.4535000622272491,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8255257606506348,0.3253369927406311,0.2285407930612564,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7703391909599304,0.2634366452693939,0.251520574092865,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6935743689537048,0.1899833977222442,0.8652470707893372,284.943359375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,296.2846374511719,284.9468994140625,1.0,0.4993480443954468,1.0,1.0,0.0,1.0,-2.5807197093963623,2.580714464187622,5.353572305466514e-06,1.992714762687683,0.8529825806617737,0.8529825806617737,0.0,125.00145721435548,138.0,29081.634765625,0.0,1531.3487548828125,1.0,281.8399353027344,283.85467529296875,291.2294311523437,293.0703125,293.1499938964844,293.1499938964844,282.1499938964844,36295.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788775563240051,1.0,0.0,0.0,3.4404525756835938,3.44047474861145,7.89813327628508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.36376953125,0.0,1314.376953125,1895.4371337890625,0.0,2280.068603515625,0.8588659763336182,1.0,0.0,3.0,1.0,0.0
12057420,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729058504104614,0.3904082775115967,0.3525900244712829,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417625665664672,0.4834765791893005,0.4580086767673492,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269708156585693,0.3301574289798736,0.2318687438964843,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710325121879578,0.2665325999259949,0.2544299960136413,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943716406822205,0.1923224776983261,0.8757407665252686,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,296.3086242675781,285.20330810546875,1.0,0.5045062899589539,1.0,1.0,0.0,1.0,-2.608297824859619,2.6082923412323,5.469117695611203e-06,2.0142641067504883,0.8583415150642395,0.8583415150642395,0.0,127.40276336669922,141.0,28747.205078125,0.0,1579.779296875,1.0,282.1397705078125,284.1292419433594,291.2620544433594,293.0798645019531,293.1499938964844,293.1499938964844,282.45001220703125,35855.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704711556434631,1.0,0.0,0.0,3.444793701171875,3.4448158740997314,7.918077926660771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.548828125,0.0,1315.6041259765625,1895.4371337890625,0.0,2205.02294921875,0.8594849705696106,1.0,0.0,3.0,1.0,0.0
12057480,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729058504104614,0.3904082775115967,0.3525900244712829,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417625665664672,0.4834765791893005,0.4580086767673492,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269708156585693,0.3301574289798736,0.2318687438964843,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710325121879578,0.2665325999259949,0.2544299960136413,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943716406822205,0.1923224776983261,0.8757407665252686,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,296.3086242675781,285.20330810546875,1.0,0.5045062899589539,1.0,1.0,0.0,1.0,-2.608297824859619,2.6082923412323,5.469117695611203e-06,2.0142641067504883,0.8583415150642395,0.8583415150642395,0.0,127.40276336669922,141.0,28747.205078125,0.0,1579.779296875,1.0,282.1397705078125,284.1292419433594,291.2620544433594,293.0798645019531,293.1499938964844,293.1499938964844,282.45001220703125,35855.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704711556434631,1.0,0.0,0.0,3.444793701171875,3.4448158740997314,7.918077926660771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.548828125,0.0,1315.6041259765625,1895.4371337890625,0.0,2205.02294921875,0.8594849705696106,1.0,0.0,3.0,1.0,0.0
12057540,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722183108329773,0.3927338719367981,0.354639858007431,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425992369651794,0.4886374175548553,0.4628298580646515,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287926912307739,0.335295557975769,0.2354248762130737,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721049189567566,0.2698654532432556,0.257568359375,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955544352531433,0.1948580145835876,0.8871278166770935,285.4530639648437,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,296.3331298828125,285.456298828125,1.0,0.509956419467926,1.0,1.0,0.0,1.0,-2.63827919960022,2.6382737159729004,5.596105438598897e-06,2.037677526473999,0.8670650720596313,0.8670650720596313,0.0,129.8085174560547,144.0,28455.076171875,0.0,1632.54296875,1.0,282.43994140625,284.39764404296875,291.29656982421875,293.0961608886719,293.1499938964844,293.1499938964844,282.75,35423.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636705636978149,1.0,0.0,0.0,3.465451002120972,3.465473175048828,8.013325896172319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.4697265625,0.0,1333.281982421875,1895.4371337890625,0.0,2144.84375,0.8637353777885437,1.0,0.0,3.0,1.0,0.0
12057600,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722183108329773,0.3927338719367981,0.354639858007431,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425992369651794,0.4886374175548553,0.4628298580646515,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287926912307739,0.335295557975769,0.2354248762130737,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721049189567566,0.2698654532432556,0.257568359375,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955544352531433,0.1948580145835876,0.8871278166770935,285.4530639648437,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,296.3331298828125,285.456298828125,1.0,0.509956419467926,1.0,1.0,0.0,1.0,-2.63827919960022,2.6382737159729004,5.596105438598897e-06,2.037677526473999,0.8670650720596313,0.8670650720596313,0.0,129.8085174560547,144.0,28455.076171875,0.0,1632.54296875,1.0,282.43994140625,284.39764404296875,291.29656982421875,293.0961608886719,293.1499938964844,293.1499938964844,282.75,35423.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636705636978149,1.0,0.0,0.0,3.465451002120972,3.465473175048828,8.013325896172319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.4697265625,0.0,1333.281982421875,1895.4371337890625,0.0,2144.84375,0.8637353777885437,1.0,0.0,3.0,1.0,0.0
12057660,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718373775482178,0.3953423798084259,0.3569517135620117,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9437064528465272,0.494053840637207,0.4678994119167328,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308551907539368,0.3407029211521148,0.2391726821660995,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.77342289686203,0.2733958065509796,0.2608985304832458,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.6969906091690063,0.197557732462883,0.8992732167243958,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,296.3575744628906,285.7041015625,1.0,0.5156739950180054,1.0,1.0,0.0,1.0,-2.6702473163604736,2.670241594314575,5.733074431191199e-06,2.062623977661133,0.8790704607963562,0.8790704607963562,0.0,132.26112365722656,147.0,28180.630859375,0.0,1689.463623046875,1.0,282.7400817871094,284.65948486328125,291.32989501953125,293.1134948730469,293.1499938964844,293.1499938964844,283.04998779296875,35020.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578932046890259,1.0,0.0,0.0,3.50126314163208,3.501285552978516,8.179801511687401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.205078125,0.0,1366.8726806640625,1895.4371337890625,0.0,2094.119384765625,0.8713944554328918,1.0,0.0,3.0,1.0,0.0
12057720,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718373775482178,0.3953423798084259,0.3569517135620117,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9437064528465272,0.494053840637207,0.4678994119167328,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308551907539368,0.3407029211521148,0.2391726821660995,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.77342289686203,0.2733958065509796,0.2608985304832458,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.6969906091690063,0.197557732462883,0.8992732167243958,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,296.3575744628906,285.7041015625,1.0,0.5156739950180054,1.0,1.0,0.0,1.0,-2.6702473163604736,2.670241594314575,5.733074431191199e-06,2.062623977661133,0.8790704607963562,0.8790704607963562,0.0,132.26112365722656,147.0,28180.630859375,0.0,1689.463623046875,1.0,282.7400817871094,284.65948486328125,291.32989501953125,293.1134948730469,293.1499938964844,293.1499938964844,283.04998779296875,35020.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578932046890259,1.0,0.0,0.0,3.50126314163208,3.501285552978516,8.179801511687401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.205078125,0.0,1366.8726806640625,1895.4371337890625,0.0,2094.119384765625,0.8713944554328918,1.0,0.0,3.0,1.0,0.0
12057780,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717101812362671,0.3982069194316864,0.3594956994056701,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450255036354064,0.4996996521949768,0.4731872677803039,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331160545349121,0.3463594317436218,0.243095189332962,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749395370483398,0.2771033644676208,0.2643983364105224,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986273527145386,0.2004022598266601,0.9120803475379944,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,296.3816223144531,285.9479064941406,1.0,0.5216328501701355,1.0,1.0,0.0,1.0,-2.703966856002808,2.703961133956909,5.87929253015318e-06,2.0889134407043457,0.8943098783493042,0.8943098783493042,0.0,134.7657928466797,150.0,27920.080078125,0.0,1750.435302734375,1.0,283.04058837890625,284.9162902832031,291.36187744140625,293.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,34661.7890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526240944862366,1.0,0.0,0.0,3.5505211353302,3.550544023513794,8.41157884678978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.29736328125,0.0,1415.5443115234375,1895.4371337890625,0.0,2048.19580078125,0.8801133036613464,1.0,0.0,3.0,1.0,0.0
12057840,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717101812362671,0.3982069194316864,0.3594956994056701,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450255036354064,0.4996996521949768,0.4731872677803039,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331160545349121,0.3463594317436218,0.243095189332962,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749395370483398,0.2771033644676208,0.2643983364105224,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986273527145386,0.2004022598266601,0.9120803475379944,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,296.3816223144531,285.9479064941406,1.0,0.5216328501701355,1.0,1.0,0.0,1.0,-2.703966856002808,2.703961133956909,5.87929253015318e-06,2.0889134407043457,0.8943098783493042,0.8943098783493042,0.0,134.7657928466797,150.0,27920.080078125,0.0,1750.435302734375,1.0,283.04058837890625,284.9162902832031,291.36187744140625,293.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,34661.7890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526240944862366,1.0,0.0,0.0,3.5505211353302,3.550544023513794,8.41157884678978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.29736328125,0.0,1415.5443115234375,1895.4371337890625,0.0,2048.19580078125,0.8801133036613464,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.871433436870575,0.3994646668434143,0.3607276976108551,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9454321265220642,0.5023765563964844,0.4758011996746063,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8340686559677124,0.3490919768810272,0.2450552284717559,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7755266427993774,0.2788866758346557,0.2661490142345428,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.6992871165275574,0.2017723619937896,0.9185110926628112,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,296.39111328125,286.0221252441406,1.0,0.5246683955192566,1.0,1.0,0.0,1.0,-2.720777750015259,2.720771789550781,5.952928404440172e-06,2.1020443439483643,0.9021312594413756,0.9021312594413756,0.0,136.1345672607422,150.0,27888.513671875,0.0,1781.891357421875,1.0,283.1309509277344,284.9929504394531,291.3924865722656,293.15887451171875,293.1499938964844,293.1499938964844,283.1499938964844,34297.453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540130615234375,1.0,0.0,0.0,3.564595937728882,3.564618825912476,8.478399990963226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.6826171875,0.0,1427.7711181640625,1895.4371337890625,0.0,2060.269287109375,0.8846486210823059,1.0,0.0,3.0,1.0,0.0
12057960,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.8707889318466187,0.4005625247955322,0.3618296384811401,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.945420742034912,0.5049005746841431,0.4782904982566833,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8347080945968628,0.3517138361930847,0.2469509840011596,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7758032083511353,0.2805802524089813,0.2678314745426178,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.6996425986289978,0.2030628621578216,0.9246706962585448,286.0452575683594,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,296.3985900878906,286.04644775390625,1.0,0.5276851058006287,1.0,1.0,0.0,1.0,-2.736798048019409,2.7367918491363525,6.023524747433839e-06,2.114556074142456,0.9097339510917664,0.9097339510917664,0.0,137.6404571533203,153.0,28048.529296875,0.0,1813.12841796875,1.0,283.1468811035156,285.0142822265625,291.4316101074219,293.23419189453125,293.1499938964844,293.1499938964844,283.04998779296875,34121.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581069469451904,1.0,0.0,0.0,3.587552070617676,3.5875751972198486,8.587954312133661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.39404296875,0.0,1450.9805908203125,1895.4371337890625,0.0,2095.9892578125,0.8916308283805847,1.0,0.0,3.0,1.0,0.0
12058020,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674740195274353,0.4016153812408447,0.3631971478462219,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431142807006836,0.5088863372802734,0.4824586808681488,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342540264129639,0.3561278879642486,0.2502840757369995,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746307849884033,0.2832969725131988,0.2707091867923736,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986494660377502,0.2050669938325882,0.9350336194038392,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,296.4017944335937,285.9748840332031,1.0,0.5334188342094421,1.0,1.0,0.0,1.0,-2.7633771896362305,2.763370990753174,6.141725862107705e-06,2.135387420654297,0.9228528141975404,0.9228528141975404,0.0,141.33258056640625,156.0,28590.28125,0.0,1871.29248046875,1.0,283.0526733398437,284.92437744140625,291.5031433105469,293.37481689453125,293.1499938964844,293.1499938964844,282.75,34380.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743226289749146,1.0,0.0,0.0,3.654272556304932,3.654296398162842,8.910358246794203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.8828125,0.0,1525.7972412109375,1895.4371337890625,0.0,2239.3193359375,0.9050928354263306,1.0,0.0,3.0,1.0,0.0
12058080,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674740195274353,0.4016153812408447,0.3631971478462219,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431142807006836,0.5088863372802734,0.4824586808681488,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342540264129639,0.3561278879642486,0.2502840757369995,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746307849884033,0.2832969725131988,0.2707091867923736,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986494660377502,0.2050669938325882,0.9350336194038392,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,296.4017944335937,285.9748840332031,1.0,0.5334188342094421,1.0,1.0,0.0,1.0,-2.7633771896362305,2.763370990753174,6.141725862107705e-06,2.135387420654297,0.9228528141975404,0.9228528141975404,0.0,141.33258056640625,156.0,28590.28125,0.0,1871.29248046875,1.0,283.0526733398437,284.92437744140625,291.5031433105469,293.37481689453125,293.1499938964844,293.1499938964844,282.75,34380.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743226289749146,1.0,0.0,0.0,3.654272556304932,3.654296398162842,8.910358246794203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.8828125,0.0,1525.7972412109375,1895.4371337890625,0.0,2239.3193359375,0.9050928354263306,1.0,0.0,3.0,1.0,0.0
12058140,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8639401793479919,0.4013529419898987,0.3633969724178314,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9399985074996948,0.5105451345443726,0.4844458997249603,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8327298164367676,0.3582468926906585,0.2520256638526916,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7726261019706726,0.2844418883323669,0.2721032202243805,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.6967349052429199,0.2058276981115341,0.9397892951965332,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,296.39508056640625,285.7737731933594,1.0,0.5367209911346436,1.0,1.0,0.0,1.0,-2.7754976749420166,2.77549147605896,6.1961413848621305e-06,2.144948482513428,0.9281817078590392,0.9281817078590392,0.0,144.1404571533203,156.0,29378.9453125,0.0,1903.4683837890625,1.0,282.77978515625,284.6968078613281,291.5732727050781,293.5546875,293.1499938964844,293.1499938964844,282.75,34581.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923991680145264,1.0,0.0,0.0,3.687804937362671,3.68782901763916,9.07463515886775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.6748046875,0.0,1564.911376953125,1895.4371337890625,0.0,2402.14599609375,0.9127228260040284,1.0,0.0,3.0,1.0,0.0
12058200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8612843155860901,0.4009607136249542,0.3631575405597687,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9374566674232484,0.5112218260765076,0.4852131009101867,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8312872052192688,0.3592364192008972,0.2527993023395538,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7709064483642578,0.284894585609436,0.2726551592350006,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.6950494050979614,0.206074059009552,0.9415053725242616,285.7474060058594,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,296.3889465332031,285.74542236328125,1.0,0.5383806824684143,1.0,1.0,0.0,1.0,-2.77979063987732,2.7797844409942627,6.215505436557578e-06,2.14834976196289,0.9316301941871644,0.9316301941871644,0.0,145.9246368408203,159.0,29469.40234375,0.0,1918.6690673828125,1.0,282.75787353515625,284.6630859375,291.5595397949219,293.5229187011719,293.1499938964844,293.1499938964844,282.45001220703125,34669.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977449893951416,1.0,0.0,0.0,3.704670429229736,3.7046947479248047,9.157827207673108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.62646484375,0.0,1584.739990234375,1895.4371337890625,0.0,2450.825927734375,0.9165917634963988,1.0,0.0,3.0,1.0,0.0
12058260,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534781336784363,0.39919513463974,0.3619576692581177,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9297016859054564,0.5123539566993713,0.4867002964019775,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267866373062134,0.3614002466201782,0.2545782923698425,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655724883079529,0.2855861186981201,0.2736812233924866,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.689633309841156,0.2062088102102279,0.9438807368278505,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,296.3669738769531,285.5062561035156,1.0,0.5423305630683899,1.0,1.0,0.0,1.0,-2.786369800567627,2.7863636016845703,6.2453586906485725e-06,2.1536173820495605,0.9371094703674316,0.9371094703674316,0.0,150.92996215820312,162.0,30262.123046875,0.0,1952.8372802734373,1.0,282.4576110839844,284.39373779296875,291.5689697265625,293.5909118652344,293.1499938964844,293.1499938964844,282.1499938964844,34985.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158025145530701,1.0,0.0,0.0,3.743205308914185,3.743230104446411,9.349332117380982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.900390625,0.0,1631.5704345703125,1895.4371337890625,0.0,2616.7275390625,0.9254586100578308,1.0,0.0,3.0,1.0,0.0
12058320,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534781336784363,0.39919513463974,0.3619576692581177,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9297016859054564,0.5123539566993713,0.4867002964019775,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267866373062134,0.3614002466201782,0.2545782923698425,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655724883079529,0.2855861186981201,0.2736812233924866,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.689633309841156,0.2062088102102279,0.9438807368278505,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,296.3669738769531,285.5062561035156,1.0,0.5423305630683899,1.0,1.0,0.0,1.0,-2.786369800567627,2.7863636016845703,6.2453586906485725e-06,2.1536173820495605,0.9371094703674316,0.9371094703674316,0.0,150.92996215820312,162.0,30262.123046875,0.0,1952.8372802734373,1.0,282.4576110839844,284.39373779296875,291.5689697265625,293.5909118652344,293.1499938964844,293.1499938964844,282.1499938964844,34985.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158025145530701,1.0,0.0,0.0,3.743205308914185,3.743230104446411,9.349332117380982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.900390625,0.0,1631.5704345703125,1895.4371337890625,0.0,2616.7275390625,0.9254586100578308,1.0,0.0,3.0,1.0,0.0
12058380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457202315330505,0.396940678358078,0.3602015674114227,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217963218688964,0.5128465890884399,0.487468957901001,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221337795257568,0.3630829453468323,0.2559502124786377,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600437998771667,0.2857500910758972,0.2741258442401886,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837652921676636,0.2057934403419494,0.9434358477592468,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,296.3424987792969,285.2857971191406,1.0,0.5453801155090332,1.0,1.0,0.0,1.0,-2.7868359088897705,2.786829710006714,6.24766607870697e-06,2.1540780067443848,0.9397295713424684,0.9397295713424684,0.0,155.7406463623047,150.0,31131.451171875,0.0,1976.435302734375,1.0,282.15740966796875,284.13397216796875,291.5767517089844,293.6473693847656,293.1499938964844,293.1499938964844,281.8500061035156,35290.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285120129585266,1.0,0.0,0.0,3.7702407836914062,3.770265817642212,9.484871270615258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.369140625,0.0,1665.6171875,1895.4371337890625,0.0,2734.59814453125,0.9317386746406556,1.0,0.0,3.0,1.0,0.0
