time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457202315330505,0.396940678358078,0.3602015674114227,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217963218688964,0.5128465890884399,0.487468957901001,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221337795257568,0.3630829453468323,0.2559502124786377,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600437998771667,0.2857500910758972,0.2741258442401886,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837652921676636,0.2057934403419494,0.9434358477592468,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,296.3424987792969,285.2857971191406,1.0,0.5453801155090332,1.0,1.0,0.0,1.0,-2.7868359088897705,2.786829710006714,6.24766607870697e-06,2.1540780067443848,0.9397295713424684,0.9397295713424684,0.0,155.7406463623047,150.0,31131.451171875,0.0,1976.435302734375,1.0,282.15740966796875,284.13397216796875,291.5767517089844,293.6473693847656,293.1499938964844,293.1499938964844,281.8500061035156,35290.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285120129585266,1.0,0.0,0.0,3.7702407836914062,3.770265817642212,9.484871270615258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.369140625,0.0,1665.6171875,1895.4371337890625,0.0,2734.59814453125,0.9317386746406556,1.0,0.0,3.0,1.0,0.0
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8451806902885437,0.3957927227020263,0.3592176139354706,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.9222114682197572,0.513011634349823,0.4876771569252014,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.82290118932724,0.3638774156570434,0.2565289735794067,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.7602605819702148,0.2857521772384643,0.2741624116897583,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.6836320757865906,0.2054891288280487,0.9422287344932556,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,296.3309936523437,285.12774658203125,1.0,0.5447400212287903,1.0,1.0,0.0,1.0,-2.785195827484131,2.785189628601074,6.240423317649402e-06,2.152860641479492,0.9395320415496826,0.9395320415496826,0.0,155.52960205078125,150.0,31977.953125,0.0,1972.8076171875,1.0,281.8980407714844,283.9384765625,291.6152038574219,293.7835388183594,293.1499938964844,293.1499938964844,281.8500061035156,35443.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367401361465454,1.0,0.0,0.0,3.7800025939941406,3.7800276279449454,9.534050491311064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.0419921875,0.0,1678.3551025390625,1895.4371337890625,0.0,2811.274169921875,0.9340037107467652,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8462356925010681,0.3945852518081665,0.3580562770366668,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9247832298278807,0.5130861401557922,0.4876824617385864,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8251931071281433,0.3646152019500732,0.2569878101348877,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7619504332542419,0.2856896519660949,0.2740477323532104,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.6848876476287842,0.2051206678152084,0.9403488636016846,285.08599853515625,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,296.3192443847656,285.0845642089844,1.0,0.5432201623916626,1.0,1.0,0.0,1.0,-2.7819626331329346,2.781956434249878,6.225993729458423e-06,2.1503846645355225,0.9398760795593262,0.9398760795593262,0.0,153.9332275390625,138.0,32079.056640625,0.0,1960.07177734375,1.0,281.85711669921875,283.8846435546875,291.59979248046875,293.7242431640625,293.1499938964844,293.1499938964844,281.54998779296875,35570.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394810557365417,1.0,0.0,0.0,3.786924362182617,3.786949634552002,9.568999530529254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.17431640625,0.0,1687.5694580078125,1895.4371337890625,0.0,2836.866943359375,0.9356727600097656,1.0,0.0,3.0,1.0,0.0
12058620,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522427678108215,0.3921461105346679,0.3556826710700989,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350391030311584,0.5131204724311829,0.48753622174263,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.833427906036377,0.3660551011562347,0.2578356862068176,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7689010500907898,0.2854975759983063,0.2736692726612091,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907243728637695,0.2043189853429794,0.9358120560646056,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,296.2973937988281,284.8876037597656,1.0,0.538265585899353,1.0,1.0,0.0,1.0,-2.774048328399658,2.7740421295166016,6.190638032421703e-06,2.144275665283203,0.9374070763587952,0.9374070763587952,0.0,147.9268798828125,126.0,33050.33984375,0.0,1919.0887451171875,1.0,281.55718994140625,283.6419677734375,291.6292419433594,293.81024169921875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501879572868347,1.0,0.0,0.0,3.793539524078369,3.793564796447754,9.60245984060748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.15576171875,0.0,1697.565673828125,1895.4371337890625,0.0,2937.031005859375,0.9373356103897096,1.0,0.0,3.0,1.0,0.0
12058680,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522427678108215,0.3921461105346679,0.3556826710700989,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350391030311584,0.5131204724311829,0.48753622174263,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.833427906036377,0.3660551011562347,0.2578356862068176,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7689010500907898,0.2854975759983063,0.2736692726612091,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907243728637695,0.2043189853429794,0.9358120560646056,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,296.2973937988281,284.8876037597656,1.0,0.538265585899353,1.0,1.0,0.0,1.0,-2.774048328399658,2.7740421295166016,6.190638032421703e-06,2.144275665283203,0.9374070763587952,0.9374070763587952,0.0,147.9268798828125,126.0,33050.33984375,0.0,1919.0887451171875,1.0,281.55718994140625,283.6419677734375,291.6292419433594,293.81024169921875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501879572868347,1.0,0.0,0.0,3.793539524078369,3.793564796447754,9.60245984060748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.15576171875,0.0,1697.565673828125,1895.4371337890625,0.0,2937.031005859375,0.9373356103897096,1.0,0.0,3.0,1.0,0.0
12058740,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72381591796875,0.8583682179450989,0.3905532658100128,0.35413658618927,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.9443638920783995,0.5130516886711121,0.4873487949371338,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239990234375,0.8408504724502563,0.3669434487819671,0.2583435177803039,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248840332031,0.7754541635513306,0.2853290438652038,0.2733528017997741,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72662353515625,0.6963626742362976,0.2037717252969741,0.932559370994568,284.72369384765625,284.95001220703125,296.2842712402344,288.6105041503906,296.283935546875,296.2842712402344,284.7183532714844,1.0,0.5341610908508301,1.0,1.0,0.0,1.0,-2.768286943435669,2.7682807445526123,6.164933438412845e-06,2.1398143768310547,0.9339721202850342,0.9339721202850342,0.0,142.74533081054688,126.0,34055.2578125,0.0,1885.5762939453125,1.0,281.278076171875,283.434326171875,291.675048828125,293.94610595703125,293.1499938964844,293.1499938964844,281.25,36027.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599151968955994,1.0,0.0,0.0,3.7926008701324463,3.79262638092041,9.597708867659094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.19677734375,0.0,1697.8973388671875,1895.4371337890625,0.0,3028.20947265625,0.9372248649597168,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6999816894531,0.8623881936073303,0.3896684646606445,0.3531818091869354,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998291015625,0.9501779079437256,0.5130030512809753,0.4871480762958526,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70001220703125,0.8456090092658997,0.367453932762146,0.258581668138504,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002258300781,0.7796853184700012,0.2852281630039215,0.2731176018714905,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.699999213218689,0.2034569680690765,0.9305134415626526,284.699951171875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,296.27716064453125,284.69879150390625,1.0,0.5315922498703003,1.0,1.0,0.0,1.0,-2.7644429206848145,2.764436721801758,6.147787189547671e-06,2.1368257999420166,0.9324960112571716,0.9324960112571716,0.0,139.55303955078125,114.0,34110.6484375,0.0,1864.5399169921875,1.0,281.2570495605469,283.41015625,291.66314697265625,293.9077453613281,293.1499938964844,293.1499938964844,280.95001220703125,36103.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615152835845947,1.0,0.0,0.0,3.7904269695281982,3.790452241897583,9.58670852924115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.43212890625,0.0,1695.8902587890625,1895.4371337890625,0.0,3043.217529296875,0.9368056654930116,1.0,0.0,3.0,1.0,0.0
12058860,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6159362792969,0.8749769330024719,0.3873961567878723,0.3507092893123626,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6167297363281,0.9668060541152954,0.512958824634552,0.4866789579391479,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61578369140625,0.8603245615959167,0.3689945638179779,0.2593322992324829,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148376464844,0.7926301956176758,0.2850053906440735,0.2725157737731933,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131896972656,0.7109794020652771,0.2026303112506866,0.9250134825706482,284.6161193847656,284.95001220703125,296.3064270019531,288.65155029296875,296.6453552246094,296.2605285644531,284.6230773925781,1.0,0.523680567741394,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.7544620037078857,1.7467209100723269,1.0077409744262695,1.1249516010284424,0.9268986582756042,0.9268986582756042,0.0,130.11996459960938,102.0,36332.3828125,0.0,1801.4970703125,1.0,280.95721435546875,283.249267578125,291.7052917480469,294.0476379394531,293.1499938964844,293.1499938964844,280.6499938964844,36301.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746740221977234,1.0,0.0,0.0,3.779017448425293,3.779042959213257,9.529082944936818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.7275390625,0.0,1683.8359375,1895.4371337890625,0.0,3166.64990234375,0.9343932271003724,1.0,0.0,3.0,1.0,0.0
12058920,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6159362792969,0.8749769330024719,0.3873961567878723,0.3507092893123626,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6167297363281,0.9668060541152954,0.512958824634552,0.4866789579391479,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61578369140625,0.8603245615959167,0.3689945638179779,0.2593322992324829,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148376464844,0.7926301956176758,0.2850053906440735,0.2725157737731933,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131896972656,0.7109794020652771,0.2026303112506866,0.9250134825706482,284.6161193847656,284.95001220703125,296.3064270019531,288.65155029296875,296.6453552246094,296.2605285644531,284.6230773925781,1.0,0.523680567741394,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.7544620037078857,1.7467209100723269,1.0077409744262695,1.1249516010284424,0.9268986582756042,0.9268986582756042,0.0,130.11996459960938,102.0,36332.3828125,0.0,1801.4970703125,1.0,280.95721435546875,283.249267578125,291.7052917480469,294.0476379394531,293.1499938964844,293.1499938964844,280.6499938964844,36301.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746740221977234,1.0,0.0,0.0,3.779017448425293,3.779042959213257,9.529082944936818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.7275390625,0.0,1683.8359375,1895.4371337890625,0.0,3166.64990234375,0.9343932271003724,1.0,0.0,3.0,1.0,0.0
12058980,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6155700683594,0.8961871862411499,0.3861558139324188,0.3489789664745331,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.9890657663345336,0.5138236284255981,0.4868512153625488,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61553955078125,0.8836764097213745,0.3713701963424682,0.2605213522911072,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6152648925781,0.8128251433372498,0.2854023873806,0.2723035812377929,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146240234375,0.7272108197212219,0.2023370414972305,0.9209807515144348,284.6156311035156,284.95001220703125,296.3226318359375,288.6806030273437,297.0450744628906,296.25506591796875,284.6165466308594,1.0,0.5156013369560242,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.7488975524902344,0.3512474596500397,2.397650241851806,-0.267810583114624,0.9221991896629332,0.9221991896629332,0.0,118.42780303955078,90.0,39350.8203125,0.0,1740.357177734375,1.0,280.65728759765625,283.1563415527344,291.782958984375,294.3071594238281,293.1499938964844,293.1499938964844,280.3500061035156,36377.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977947235107422,1.0,0.0,0.0,3.764943599700928,3.764968872070313,9.458237855142216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.7802734375,0.0,1667.7635498046875,1895.4371337890625,0.0,3383.01904296875,0.931289553642273,1.0,0.0,3.0,1.0,0.0
12059040,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6155700683594,0.8961871862411499,0.3861558139324188,0.3489789664745331,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.9890657663345336,0.5138236284255981,0.4868512153625488,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61553955078125,0.8836764097213745,0.3713701963424682,0.2605213522911072,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6152648925781,0.8128251433372498,0.2854023873806,0.2723035812377929,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146240234375,0.7272108197212219,0.2023370414972305,0.9209807515144348,284.6156311035156,284.95001220703125,296.3226318359375,288.6806030273437,297.0450744628906,296.25506591796875,284.6165466308594,1.0,0.5156013369560242,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.7488975524902344,0.3512474596500397,2.397650241851806,-0.267810583114624,0.9221991896629332,0.9221991896629332,0.0,118.42780303955078,90.0,39350.8203125,0.0,1740.357177734375,1.0,280.65728759765625,283.1563415527344,291.782958984375,294.3071594238281,293.1499938964844,293.1499938964844,280.3500061035156,36377.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977947235107422,1.0,0.0,0.0,3.764943599700928,3.764968872070313,9.458237855142216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.7802734375,0.0,1667.7635498046875,1895.4371337890625,0.0,3383.01904296875,0.931289553642273,1.0,0.0,3.0,1.0,0.0
12059100,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.479736328125,0.9093425273895264,0.3854698538780212,0.348289430141449,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4785461425781,0.9990000128746032,0.5142203569412231,0.4861203730106354,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4799194335937,0.8978416919708252,0.3725441098213196,0.2612417042255401,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815368652344,0.8241284489631653,0.285620629787445,0.2723403573036194,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4845275878906,0.7367319464683533,0.2022444903850555,0.9196321368217468,284.4794616699219,284.95001220703125,296.3306884765625,288.6947326660156,297.0450134277344,296.25250244140625,284.4701232910156,1.0,0.5115983486175537,0.0,0.0,1.0,1.0,-2.746617794036865,1.9371334929019213e-05,2.746598482131958,-0.6180594563484192,0.9177626371383668,0.9177626371383668,0.0,112.51083374023438,90.0,40357.46875,0.0,1710.9415283203125,1.0,280.3983764648437,282.9840393066406,291.83306884765625,294.4977111816406,293.1499938964844,293.1499938964844,280.3500061035156,36483.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136354327201844,1.0,0.0,0.0,3.755898952484131,3.755924224853516,9.412848953616048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.5546875,0.0,1657.933837890625,1895.4371337890625,0.0,3530.310546875,0.9292763471603394,1.0,0.0,3.0,1.0,0.0
12059160,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.42352294921875,0.9171406030654908,0.3844219446182251,0.3473452031612396,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4232482910156,0.9990000128746032,0.5150241255760193,0.4747322201728821,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4235534667969,0.9065057635307312,0.3734419643878937,0.2618402540683746,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4239501953125,0.830614447593689,0.2856253087520599,0.2722968459129333,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4246826171875,0.7422217726707458,0.2019906044006347,0.9181894659996032,284.4234619140625,284.95001220703125,296.3387451171875,288.7085266113281,297.0445861816406,296.2494506835937,284.4208984375,1.0,0.506750762462616,0.0125587889924645,0.0125587889924645,1.0,1.0,-2.729498147964477,1.6804080587462522e-05,2.7294812202453613,-0.6139708757400513,0.91364985704422,0.91364985704422,0.0,108.77172088623048,78.0,40294.390625,0.0,1668.9412841796875,1.0,280.357421875,282.9332275390625,291.81103515625,294.44317626953125,293.1499938964844,293.1499938964844,280.04998779296875,36595.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224823117256165,1.0,0.0,0.0,3.743921041488648,3.743946075439453,9.352907568427328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.66552734375,0.0,1644.759521484375,1895.4371337890625,0.0,3612.048828125,0.9266902208328248,1.0,0.0,3.0,1.0,0.0
12059220,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2064819335937,0.9362635612487792,0.3818126618862152,0.3449146151542663,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20623779296875,0.9990000128746032,0.5193780660629272,0.4469979703426361,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2065124511719,0.9286701083183287,0.3748218119144439,0.2626992464065552,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2069396972656,0.8460060358047485,0.2852687835693359,0.2718129158020019,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2077331542969,0.7554823160171509,0.2012133449316024,0.9138579368591307,284.2064208984375,284.95001220703125,296.3548278808594,288.735107421875,297.0524597167969,296.2548828125,284.2036437988281,1.0,0.4957605600357055,0.0376763679087162,0.0376763679087162,1.0,1.0,-2.6896309852600098,0.0002503076102584,2.689380645751953,-0.6048978567123413,0.9019886255264282,0.9019886255264282,0.0,100.52207946777344,66.0,40915.07421875,0.0,1572.737060546875,1.0,280.0576171875,282.6959228515625,291.79656982421875,294.4775695800781,293.1499938964844,293.1499938964844,279.75,36896.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375907778739928,1.0,0.0,0.0,3.71160101890564,3.711625814437866,9.192123684442776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.21826171875,0.0,1609.6131591796875,1895.4371337890625,0.0,3750.515380859375,0.9196439981460572,1.0,0.0,3.0,1.0,0.0
12059280,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2064819335937,0.9362635612487792,0.3818126618862152,0.3449146151542663,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20623779296875,0.9990000128746032,0.5193780660629272,0.4469979703426361,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2065124511719,0.9286701083183287,0.3748218119144439,0.2626992464065552,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2069396972656,0.8460060358047485,0.2852687835693359,0.2718129158020019,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2077331542969,0.7554823160171509,0.2012133449316024,0.9138579368591307,284.2064208984375,284.95001220703125,296.3548278808594,288.735107421875,297.0524597167969,296.2548828125,284.2036437988281,1.0,0.4957605600357055,0.0376763679087162,0.0376763679087162,1.0,1.0,-2.6896309852600098,0.0002503076102584,2.689380645751953,-0.6048978567123413,0.9019886255264282,0.9019886255264282,0.0,100.52207946777344,66.0,40915.07421875,0.0,1572.737060546875,1.0,280.0576171875,282.6959228515625,291.79656982421875,294.4775695800781,293.1499938964844,293.1499938964844,279.75,36896.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375907778739928,1.0,0.0,0.0,3.71160101890564,3.711625814437866,9.192123684442776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.21826171875,0.0,1609.6131591796875,1895.4371337890625,0.0,3750.515380859375,0.9196439981460572,1.0,0.0,3.0,1.0,0.0
12059340,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0227355957031,0.9502689838409424,0.3799223601818084,0.3431605994701385,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.02215576171875,0.9990000128746032,0.5236557722091675,0.4275988638401031,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0227966308594,0.9452201724052428,0.3755058944225311,0.2631097137928009,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.857724130153656,0.2848442196846008,0.2713125050067901,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0263366699219,0.7656500935554504,0.2005780190229416,0.9104177355766296,284.0225830078125,284.95001220703125,296.3650817871094,288.75128173828125,297.0634155273437,296.2660827636719,284.01519775390625,1.0,0.4878996908664703,0.0537236407399177,0.0537236407399177,1.0,1.0,-2.659973859786988,0.0011122605064883,2.6588616371154785,-0.5974149703979492,0.8924237489700317,0.8924237489700317,0.0,94.94931030273438,66.0,41561.671875,0.0,1505.92724609375,1.0,279.7798767089844,282.4880676269531,291.8116760253906,294.5644226074219,293.1499938964844,293.1499938964844,279.75,37144.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945695459842682,1.0,0.0,0.0,3.684004068374634,3.684028625488281,9.05593935840443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.2724609375,0.0,1579.9730224609375,1895.4371337890625,0.0,3824.1015625,0.9136088490486144,1.0,0.0,3.0,1.0,0.0
12059400,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867553710937,0.9585477709770204,0.3788292706012726,0.342056393623352,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.986572265625,0.9990000128746032,0.5265303254127502,0.4160874783992767,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867858886719,0.9549763798713684,0.3758639991283417,0.2632682025432586,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.8651019930839539,0.2845613956451416,0.2709423005580902,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.7720531821250916,0.2001916319131851,0.9081878662109376,283.9867248535156,284.95001220703125,296.370849609375,288.7601318359375,297.0715026855469,296.2747802734375,283.9838562011719,1.0,0.4831938743591308,0.0627939403057098,0.0627939403057098,1.0,1.0,-2.6418824195861816,0.0023825007956475,2.63949990272522,-0.5921127796173096,0.8873791098594666,0.8873791098594666,0.0,91.72593688964844,86.0,41377.61328125,0.0,1466.635498046875,1.0,279.7579040527344,282.45916748046875,291.7894897460937,294.4988098144531,293.1499938964844,293.1499938964844,280.04998779296875,37259.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458778500556946,1.0,0.0,0.0,3.6658663749694815,3.66589093208313,8.966987934400095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.3115234375,0.0,1560.358154296875,1895.4371337890625,0.0,3825.751953125,0.9096594452857972,1.0,0.0,3.0,1.0,0.0
12059460,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17388916015625,0.9617164731025696,0.3776776790618896,0.3404073715209961,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1741027832031,0.9990000128746032,0.5351767539978027,0.4101820886135101,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17388916015625,0.961509883403778,0.3783486187458038,0.2645967602729797,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1733703613281,0.8690709471702576,0.2848138213157654,0.2707823514938354,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1724853515625,0.77503901720047,0.1999702155590057,0.905580997467041,284.1739501953125,284.95001220703125,296.38677978515625,288.78338623046875,297.1034240722656,296.3116455078125,284.1771240234375,1.0,0.481523334980011,0.0677500739693641,0.0677500739693641,1.0,1.0,-2.6310203075408936,0.0037056971341371,2.627314567565918,-0.5890917778015137,0.87844318151474,0.87844318151474,0.0,90.01496887207031,106.0,40116.48046875,0.0,1444.31787109375,1.0,280.0421142578125,282.6861877441406,291.7094421386719,294.2576904296875,293.1499938964844,293.1499938964844,280.3500061035156,37221.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263497591018676,1.0,0.0,0.0,3.61921501159668,3.619239091873169,8.740213957025844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.77197265625,0.0,1508.251953125,1895.4371337890625,0.0,3647.638427734375,0.8992683291435242,1.0,0.0,3.0,1.0,0.0
12059520,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17388916015625,0.9617164731025696,0.3776776790618896,0.3404073715209961,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1741027832031,0.9990000128746032,0.5351767539978027,0.4101820886135101,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17388916015625,0.961509883403778,0.3783486187458038,0.2645967602729797,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1733703613281,0.8690709471702576,0.2848138213157654,0.2707823514938354,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1724853515625,0.77503901720047,0.1999702155590057,0.905580997467041,284.1739501953125,284.95001220703125,296.38677978515625,288.78338623046875,297.1034240722656,296.3116455078125,284.1771240234375,1.0,0.481523334980011,0.0677500739693641,0.0677500739693641,1.0,1.0,-2.6310203075408936,0.0037056971341371,2.627314567565918,-0.5890917778015137,0.87844318151474,0.87844318151474,0.0,90.01496887207031,106.0,40116.48046875,0.0,1444.31787109375,1.0,280.0421142578125,282.6861877441406,291.7094421386719,294.2576904296875,293.1499938964844,293.1499938964844,280.3500061035156,37221.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263497591018676,1.0,0.0,0.0,3.61921501159668,3.619239091873169,8.740213957025844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.77197265625,0.0,1508.251953125,1895.4371337890625,0.0,3647.638427734375,0.8992683291435242,1.0,0.0,3.0,1.0,0.0
12059580,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4144287109375,0.951510488986969,0.3781630992889404,0.3406573534011841,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41473388671875,0.9990000128746032,0.5414857268333435,0.4229724109172821,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4144287109375,0.954424262046814,0.3822699785232544,0.2671949863433838,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4137268066406,0.8614880442619324,0.2862057685852051,0.2719709575176239,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4125061035156,0.7679145932197571,0.200735867023468,0.9085662961006165,284.4145202636719,284.95001220703125,296.4026794433594,288.8046569824219,297.1282653808594,296.33935546875,284.4189453125,1.0,0.4877203702926636,0.0727062076330185,0.0727062076330185,1.0,1.0,-2.6548004150390625,0.0055088675580918,2.649291515350342,-0.5929601788520813,0.8731663227081299,0.8731663227081299,0.0,93.6692886352539,126.0,39242.70703125,0.0,1493.03759765625,1.0,280.34130859375,282.9541931152344,291.7229309082031,294.18731689453125,293.1499938964844,293.1499938964844,280.6499938964844,37001.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063063859939576,1.0,0.0,0.0,3.580747604370117,3.580771207809448,8.555408044230717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.630859375,0.0,1464.8277587890625,1895.4371337890625,0.0,3462.294189453125,0.8905579447746277,1.0,0.0,3.0,1.0,0.0
12059640,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4144287109375,0.951510488986969,0.3781630992889404,0.3406573534011841,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41473388671875,0.9990000128746032,0.5414857268333435,0.4229724109172821,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4144287109375,0.954424262046814,0.3822699785232544,0.2671949863433838,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4137268066406,0.8614880442619324,0.2862057685852051,0.2719709575176239,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4125061035156,0.7679145932197571,0.200735867023468,0.9085662961006165,284.4145202636719,284.95001220703125,296.4026794433594,288.8046569824219,297.1282653808594,296.33935546875,284.4189453125,1.0,0.4877203702926636,0.0727062076330185,0.0727062076330185,1.0,1.0,-2.6548004150390625,0.0055088675580918,2.649291515350342,-0.5929601788520813,0.8731663227081299,0.8731663227081299,0.0,93.6692886352539,126.0,39242.70703125,0.0,1493.03759765625,1.0,280.34130859375,282.9541931152344,291.7229309082031,294.18731689453125,293.1499938964844,293.1499938964844,280.6499938964844,37001.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063063859939576,1.0,0.0,0.0,3.580747604370117,3.580771207809448,8.555408044230717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.630859375,0.0,1464.8277587890625,1895.4371337890625,0.0,3462.294189453125,0.8905579447746277,1.0,0.0,3.0,1.0,0.0
12059700,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.58380126953125,0.9421895146369934,0.3786968290805816,0.3411242663860321,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.9990000128746032,0.5433825850486755,0.4348673224449157,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5838928222656,0.9467715620994568,0.3845208287239074,0.268755167722702,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5816345214844,0.8546252846717834,0.2871580421924591,0.2728845477104187,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.57763671875,0.7616614103317261,0.2013396918773651,0.9114315509796144,284.5841369628906,284.95001220703125,296.4106140136719,288.81451416015625,297.1348876953125,296.3456726074219,284.5971984863281,1.0,0.4931399822235107,0.0751842781901359,0.0751842781901359,1.0,1.0,-2.676060199737549,0.0067173894494771,2.6693427562713623,-0.5966365933418274,0.8723651766777039,0.8723651766777039,0.0,97.13172149658205,126.0,38481.75,0.0,1538.1707763671875,1.0,280.5966186523437,283.1530456542969,291.7182922363281,294.08367919921875,293.1499938964844,293.1499938964844,280.6499938964844,36836.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895970344543457,1.0,0.0,0.0,3.5655834674835205,3.5656068325042725,8.48309866796626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.2802734375,0.0,1447.379150390625,1895.4371337890625,0.0,3365.993896484375,0.8871079087257385,1.0,0.0,3.0,1.0,0.0
12059760,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697998046875,0.9310081601142884,0.3794134557247162,0.3418573439121246,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702575683594,0.9990000128746032,0.5444527864456177,0.4495137631893158,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698303222656,0.93724125623703,0.3869505822658539,0.2705079317092895,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.8466694355010986,0.2882657051086426,0.2740144729614258,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676940917969,0.7544500827789307,0.2020676285028457,0.9151404500007628,284.669921875,284.95001220703125,296.41851806640625,288.82379150390625,297.1381225585937,296.34765625,284.6747741699219,1.0,0.4998153150081634,0.0776208266615867,0.0776208266615867,1.0,1.0,-2.702453136444092,0.0081610633060336,2.6942920684814453,-0.6012059450149536,0.8714046478271484,0.8714046478271484,0.0,101.51702117919922,146.0,38619.91796875,0.0,1595.5318603515625,1.0,280.64111328125,283.2311706542969,291.7650756835937,294.1821594238281,293.1499938964844,293.1499938964844,280.95001220703125,36678.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916885256767273,1.0,0.0,0.0,3.5542423725128174,3.5542657375335693,8.429220201833232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.94775390625,0.0,1434.1610107421875,1895.4371337890625,0.0,3325.99462890625,0.8844316601753235,1.0,0.0,3.0,1.0,0.0
12059820,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9056674242019652,0.3810945749282837,0.3436071574687958,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.9990000128746032,0.5440762639045715,0.4857964813709259,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9143640398979188,0.392093300819397,0.2742652297019958,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8287210464477539,0.2907296419143677,0.2766039967536926,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.7383161783218384,0.2036989629268646,0.9238448143005372,284.9284362792969,284.95001220703125,296.4342956542969,288.8405456542969,297.13433837890625,296.3382873535156,284.9333190917969,1.0,0.5161052346229553,0.0824939161539077,0.0824939161539077,1.0,1.0,-2.7662315368652344,0.0119700832292437,2.7542614936828613,-0.6118177175521851,0.8731180429458618,0.8731180429458618,0.0,112.86145782470705,164.0,38145.75,0.0,1741.992919921875,1.0,280.9408569335937,283.50787353515625,291.8050231933594,294.1920166015625,293.1499938964844,293.1499938964844,281.25,36298.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819560408592224,1.0,0.0,0.0,3.541956663131714,3.5419797897338867,8.37104721540527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.62890625,0.0,1418.41943359375,1895.4371337890625,0.0,3234.9091796875,0.8814214468002319,1.0,0.0,3.0,1.0,0.0
12059880,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9056674242019652,0.3810945749282837,0.3436071574687958,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.9990000128746032,0.5440762639045715,0.4857964813709259,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9143640398979188,0.392093300819397,0.2742652297019958,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8287210464477539,0.2907296419143677,0.2766039967536926,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.7383161783218384,0.2036989629268646,0.9238448143005372,284.9284362792969,284.95001220703125,296.4342956542969,288.8405456542969,297.13433837890625,296.3382873535156,284.9333190917969,1.0,0.5161052346229553,0.0824939161539077,0.0824939161539077,1.0,1.0,-2.7662315368652344,0.0119700832292437,2.7542614936828613,-0.6118177175521851,0.8731180429458618,0.8731180429458618,0.0,112.86145782470705,164.0,38145.75,0.0,1741.992919921875,1.0,280.9408569335937,283.50787353515625,291.8050231933594,294.1920166015625,293.1499938964844,293.1499938964844,281.25,36298.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819560408592224,1.0,0.0,0.0,3.541956663131714,3.5419797897338867,8.37104721540527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.62890625,0.0,1418.41943359375,1895.4371337890625,0.0,3234.9091796875,0.8814214468002319,1.0,0.0,3.0,1.0,0.0
12059940,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.8792689442634583,0.3830078840255737,0.3457562029361725,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17742919921875,0.9910138249397278,0.5412531495094299,0.5137572884559631,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.8896973133087158,0.3975222706794739,0.2783654034137726,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.807499885559082,0.2934093773365021,0.2795957028865814,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757202148437,0.71992427110672,0.2054585665464401,0.9340346455574036,285.1771240234375,284.95001220703125,296.45001220703125,288.85467529296875,297.12322998046875,296.3193664550781,285.1806335449219,1.0,0.5339739322662354,0.0873670130968093,0.0873670130968093,1.0,1.0,-2.827728748321533,0.0172040909528732,2.810524702072144,-0.6204859018325806,0.8781214952468872,0.8781214952468872,0.0,127.90674591064452,182.0,37652.16015625,0.0,1905.9583740234373,1.0,281.24078369140625,283.7735290527344,291.83416748046875,294.1967163085937,293.1499938964844,293.1499938964844,281.54998779296875,35900.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752637505531311,1.0,0.0,0.0,3.5446889400482178,3.54471206665039,8.383967156078143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.05078125,0.0,1418.406982421875,1895.4371337890625,0.0,3172.18017578125,0.8817337155342102,1.0,0.0,3.0,1.0,0.0
12060000,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.8792689442634583,0.3830078840255737,0.3457562029361725,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17742919921875,0.9910138249397278,0.5412531495094299,0.5137572884559631,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.8896973133087158,0.3975222706794739,0.2783654034137726,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.807499885559082,0.2934093773365021,0.2795957028865814,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757202148437,0.71992427110672,0.2054585665464401,0.9340346455574036,285.1771240234375,284.95001220703125,296.45001220703125,288.85467529296875,297.12322998046875,296.3193664550781,285.1806335449219,1.0,0.5339739322662354,0.0873670130968093,0.0873670130968093,1.0,1.0,-2.827728748321533,0.0172040909528732,2.810524702072144,-0.6204859018325806,0.8781214952468872,0.8781214952468872,0.0,127.90674591064452,182.0,37652.16015625,0.0,1905.9583740234373,1.0,281.24078369140625,283.7735290527344,291.83416748046875,294.1967163085937,293.1499938964844,293.1499938964844,281.54998779296875,35900.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752637505531311,1.0,0.0,0.0,3.5446889400482178,3.54471206665039,8.383967156078143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.05078125,0.0,1418.406982421875,1895.4371337890625,0.0,3172.18017578125,0.8817337155342102,1.0,0.0,3.0,1.0,0.0
12060060,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890991210937,0.847538411617279,0.3848063945770263,0.3481415510177612,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894958496094,0.9552252292633056,0.5416793823242188,0.5139284133911133,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38916015625,0.8594927787780762,0.4029387235641479,0.2827127277851105,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887023925781,0.7786595821380615,0.2960295975208282,0.2828700840473175,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879089355469,0.6942897439002991,0.2071526646614074,0.94542133808136,285.38922119140625,284.95001220703125,296.4652404785156,288.8643798828125,297.1287536621094,296.3216552734375,285.3918151855469,1.0,0.5498619675636292,0.0920624434947967,0.0920624434947967,1.0,1.0,-2.8491461277008057,0.0233702976256608,2.8257758617401123,-0.6184870600700378,0.8856818675994873,0.8856818675994873,0.0,148.91842651367188,185.0,36915.99609375,0.0,2045.3673095703125,1.0,281.5408630371094,284.0144348144531,291.8460693359375,294.1720886230469,293.1499938964844,293.1499938964844,281.8500061035156,35546.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690103888511658,1.0,0.0,0.0,3.560840129852295,3.560863256454468,8.460543199362291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.466796875,0.0,1432.9107666015625,1895.4371337890625,0.0,3113.527587890625,0.8850696682929993,1.0,0.0,3.0,1.0,0.0
12060120,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890991210937,0.847538411617279,0.3848063945770263,0.3481415510177612,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894958496094,0.9552252292633056,0.5416793823242188,0.5139284133911133,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38916015625,0.8594927787780762,0.4029387235641479,0.2827127277851105,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887023925781,0.7786595821380615,0.2960295975208282,0.2828700840473175,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879089355469,0.6942897439002991,0.2071526646614074,0.94542133808136,285.38922119140625,284.95001220703125,296.4652404785156,288.8643798828125,297.1287536621094,296.3216552734375,285.3918151855469,1.0,0.5498619675636292,0.0920624434947967,0.0920624434947967,1.0,1.0,-2.8491461277008057,0.0233702976256608,2.8257758617401123,-0.6184870600700378,0.8856818675994873,0.8856818675994873,0.0,148.91842651367188,185.0,36915.99609375,0.0,2045.3673095703125,1.0,281.5408630371094,284.0144348144531,291.8460693359375,294.1720886230469,293.1499938964844,293.1499938964844,281.8500061035156,35546.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690103888511658,1.0,0.0,0.0,3.560840129852295,3.560863256454468,8.460543199362291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.466796875,0.0,1432.9107666015625,1895.4371337890625,0.0,3113.527587890625,0.8850696682929993,1.0,0.0,3.0,1.0,0.0
12060180,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960998535156,0.8335540294647217,0.386707454919815,0.3502509593963623,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.596435546875,0.9362290501594543,0.544398844242096,0.5165552496910095,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5961608886719,0.8472837209701538,0.4085169732570648,0.2868973314762115,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957336425781,0.7660933136940002,0.2987338304519653,0.285862386226654,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59503173828125,0.6825030446052551,0.2089574933052063,0.9555923342704772,285.5962219238281,284.95001220703125,296.47955322265625,288.8681030273437,297.1435852050781,296.33660888671875,285.5985412597656,1.0,0.5608532428741455,0.0967578738927841,0.0967578738927841,1.0,1.0,-2.8756895065307617,0.0313115753233432,2.844377994537353,-0.6165172457695007,0.895969808101654,0.895969808101654,0.0,161.8968505859375,173.0,36256.359375,0.0,2153.085205078125,1.0,281.841064453125,284.2516784667969,291.8477783203125,294.1354064941406,293.1499938964844,293.1499938964844,282.1499938964844,35222.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621305823326111,1.0,0.0,0.0,3.589148759841919,3.589172124862671,8.595600320404628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.10205078125,0.0,1460.79541015625,1895.4371337890625,0.0,3048.98828125,0.8911523222923279,1.0,0.0,3.0,1.0,0.0
12060240,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960998535156,0.8335540294647217,0.386707454919815,0.3502509593963623,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.596435546875,0.9362290501594543,0.544398844242096,0.5165552496910095,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5961608886719,0.8472837209701538,0.4085169732570648,0.2868973314762115,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957336425781,0.7660933136940002,0.2987338304519653,0.285862386226654,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59503173828125,0.6825030446052551,0.2089574933052063,0.9555923342704772,285.5962219238281,284.95001220703125,296.47955322265625,288.8681030273437,297.1435852050781,296.33660888671875,285.5985412597656,1.0,0.5608532428741455,0.0967578738927841,0.0967578738927841,1.0,1.0,-2.8756895065307617,0.0313115753233432,2.844377994537353,-0.6165172457695007,0.895969808101654,0.895969808101654,0.0,161.8968505859375,173.0,36256.359375,0.0,2153.085205078125,1.0,281.841064453125,284.2516784667969,291.8477783203125,294.1354064941406,293.1499938964844,293.1499938964844,282.1499938964844,35222.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621305823326111,1.0,0.0,0.0,3.589148759841919,3.589172124862671,8.595600320404628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.10205078125,0.0,1460.79541015625,1895.4371337890625,0.0,3048.98828125,0.8911523222923279,1.0,0.0,3.0,1.0,0.0
