time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060300,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406311035156,0.8321186900138855,0.3877144753932953,0.3511582016944885,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420959472656,0.9343714118003844,0.5461086630821228,0.5180996656417847,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7409362792969,0.8469598293304443,0.4113775193691253,0.2888911068439483,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391052246094,0.7652204632759094,0.3001259267330169,0.2872089147567749,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.6816582083702087,0.2099074870347976,0.9600350856781006,285.7411193847656,284.95001220703125,296.4863586425781,288.86785888671875,297.1520080566406,296.3454284667969,285.75048828125,1.0,0.5634084343910217,0.0991055890917778,0.0991055890917778,1.0,1.0,-2.887993097305298,0.0359860621392726,2.8520071506500244,-0.6145937442779541,0.902646005153656,0.902646005153656,0.0,164.13153076171875,173.0,35509.484375,0.0,2185.020751953125,1.0,282.0972595214844,284.43072509765625,291.8207397460937,294.01824951171875,293.1499938964844,293.1499938964844,282.1499938964844,35061.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561233878135681,1.0,0.0,0.0,3.607277631759644,3.607301235198975,8.682653174219013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.07080078125,0.0,1479.2144775390625,1895.4371337890625,0.0,2992.653564453125,0.8951212167739868,1.0,0.0,3.0,1.0,0.0
12060360,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972412109375,0.8334554433822632,0.3888249695301056,0.3521303832530975,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79754638671875,0.9364309906959534,0.5480053424835205,0.5198145508766174,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7973022460937,0.8495193123817444,0.414339929819107,0.29092538356781,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7969055175781,0.7670288681983948,0.3015914261341095,0.2885583341121673,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962646484375,0.6833476424217224,0.2109286189079284,0.9644302725791932,285.7973327636719,284.95001220703125,296.492919921875,288.86627197265625,297.1612548828125,296.35546875,285.79937744140625,1.0,0.5648213028907776,0.1013146340847015,0.1013146340847015,1.0,1.0,-2.9005725383758545,0.0409042127430439,2.859668493270874,-0.612522304058075,0.908904492855072,0.908904492855072,0.0,164.0839080810547,161.0,35587.87890625,0.0,2206.387939453125,1.0,282.141357421875,284.482421875,291.8445129394531,294.09295654296875,293.1499938964844,293.1499938964844,281.8500061035156,34935.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549138903617859,1.0,0.0,0.0,3.628213167190552,3.628236770629883,8.783728162597981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.181640625,0.0,1501.147705078125,1895.4371337890625,0.0,2981.31494140625,0.8996831774711609,1.0,0.0,3.0,1.0,0.0
12060420,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8389121294021606,0.3892990350723266,0.3529156446456909,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351928710937,0.9447798728942872,0.550211489200592,0.5222260355949402,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353454589844,0.8578498363494873,0.4188546240329742,0.2942645847797394,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356201171875,0.7736339569091797,0.3035306334495544,0.2905494272708893,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6360778808594,0.6895007491111755,0.2122500091791153,0.9707514643669128,285.63531494140625,284.95001220703125,296.5053405761719,288.8591613769531,297.16455078125,296.3561706542969,285.6340026855469,1.0,0.5648241639137268,0.1057327389717102,0.1057327389717102,1.0,1.0,-2.918433904647827,0.0519354082643985,2.866498708724976,-0.6053913235664368,0.9167458415031432,0.9167458415031432,0.0,160.77369689941406,149.0,36931.5859375,0.0,2220.813232421875,1.0,281.8578186035156,284.2689514160156,291.9412536621094,294.3413391113281,293.1499938964844,293.1499938964844,281.54998779296875,35009.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760392665863037,1.0,0.0,0.0,3.66586184501648,3.6658859252929688,8.966965765466739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.50146484375,0.0,1543.4423828125,1895.4371337890625,0.0,3179.4521484375,0.9081373810768129,1.0,0.0,3.0,1.0,0.0
12060480,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8389121294021606,0.3892990350723266,0.3529156446456909,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351928710937,0.9447798728942872,0.550211489200592,0.5222260355949402,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353454589844,0.8578498363494873,0.4188546240329742,0.2942645847797394,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356201171875,0.7736339569091797,0.3035306334495544,0.2905494272708893,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6360778808594,0.6895007491111755,0.2122500091791153,0.9707514643669128,285.63531494140625,284.95001220703125,296.5053405761719,288.8591613769531,297.16455078125,296.3561706542969,285.6340026855469,1.0,0.5648241639137268,0.1057327389717102,0.1057327389717102,1.0,1.0,-2.918433904647827,0.0519354082643985,2.866498708724976,-0.6053913235664368,0.9167458415031432,0.9167458415031432,0.0,160.77369689941406,149.0,36931.5859375,0.0,2220.813232421875,1.0,281.8578186035156,284.2689514160156,291.9412536621094,294.3413391113281,293.1499938964844,293.1499938964844,281.54998779296875,35009.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760392665863037,1.0,0.0,0.0,3.66586184501648,3.6658859252929688,8.966965765466739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.50146484375,0.0,1543.4423828125,1895.4371337890625,0.0,3179.4521484375,0.9081373810768129,1.0,0.0,3.0,1.0,0.0
12060540,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545288085937,0.8444986939430237,0.3885431587696075,0.3523266613483429,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540100097656,0.9531756043434144,0.5507791638374329,0.5228745341300964,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543762207031,0.8661229610443115,0.4214980602264404,0.2961400747299194,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4550170898437,0.7802606821060181,0.3042608201503753,0.2912626564502716,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560852050781,0.695510745048523,0.2126263529062271,0.972409725189209,285.454345703125,284.95001220703125,296.5145874023437,288.8499755859375,297.1576843261719,296.3446960449219,285.4511108398437,1.0,0.5626200437545776,0.1092672199010849,0.1092672199010849,1.0,1.0,-2.923619747161865,0.0618002340197563,2.8618195056915283,-0.5966536402702332,0.9205675721168518,0.9205675721168518,0.0,156.30845642089844,149.0,38114.90625,0.0,2207.494384765625,1.0,281.5667419433594,284.0416564941406,291.95880126953125,294.4686889648437,293.1499938964844,293.1499938964844,281.54998779296875,35166.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959829211235046,1.0,0.0,0.0,3.6908986568450928,3.690922975540161,9.089866921385692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.1513671875,0.0,1572.8427734375,1895.4371337890625,0.0,3366.111328125,0.9138417840003968,1.0,0.0,3.0,1.0,0.0
12060600,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.442626953125,0.846072256565094,0.3883082270622253,0.352058470249176,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423217773437,0.9554622173309326,0.5508517026901245,0.5228940844535828,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425354003906,0.8684132695198059,0.422112375497818,0.2965250611305237,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429016113281,0.7820899486541748,0.3043839335441589,0.2913379371166229,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434509277344,0.6971418857574463,0.2126617282629013,0.9723963737487792,285.4425048828125,284.95001220703125,296.5168151855469,288.8471984863281,297.1556396484375,296.34136962890625,285.44073486328125,1.0,0.5618217587471008,0.1101508438587188,0.1101508438587188,1.0,1.0,-2.923858880996704,0.0644024163484573,2.8594563007354736,-0.5941147208213806,0.9217374920845032,0.9217374920845032,0.0,154.99703979492188,137.0,38157.7421875,0.0,2201.34912109375,1.0,281.5579833984375,284.0287780761719,291.94049072265625,294.4415588378906,293.1499938964844,293.1499938964844,281.25,35191.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984779715538025,1.0,0.0,0.0,3.696567535400391,3.696591854095459,9.117811146097664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.3427734375,0.0,1579.4735107421875,1895.4371337890625,0.0,3389.392578125,0.915138304233551,1.0,0.0,3.0,1.0,0.0
12060660,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420349121094,0.8556925654411316,0.3866699934005737,0.3504310548305511,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24169921875,0.9683982729911804,0.5506466627120972,0.5225749611854553,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.241943359375,0.8818392753601074,0.4247458279132843,0.2982234358787536,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.7928231358528137,0.3045985400676727,0.2913724780082702,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.7065643072128296,0.2124782353639602,0.9707508087158204,285.2419128417969,284.95001220703125,296.5273132324219,288.8307189941406,297.14239501953125,296.3212585449219,285.23992919921875,1.0,0.556725025177002,0.1142120733857154,0.1142120733857154,1.0,1.0,-2.9216301441192627,0.077100321650505,2.844529867172241,-0.5809623003005981,0.9239959120750428,0.9239959120750428,0.0,147.3373260498047,125.0,39403.31640625,0.0,2159.21630859375,1.0,281.2577819824219,283.7938842773437,291.9080810546875,294.4901733398437,293.1499938964844,293.1499938964844,280.95001220703125,35421.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167705178260804,1.0,0.0,0.0,3.7187819480896,3.718806505203247,9.227726991412056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.42724609375,0.0,1606.6348876953125,1895.4371337890625,0.0,3559.325439453125,0.9202721118927002,1.0,0.0,3.0,1.0,0.0
12060720,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420349121094,0.8556925654411316,0.3866699934005737,0.3504310548305511,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24169921875,0.9683982729911804,0.5506466627120972,0.5225749611854553,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.241943359375,0.8818392753601074,0.4247458279132843,0.2982234358787536,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.7928231358528137,0.3045985400676727,0.2913724780082702,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.7065643072128296,0.2124782353639602,0.9707508087158204,285.2419128417969,284.95001220703125,296.5273132324219,288.8307189941406,297.14239501953125,296.3212585449219,285.23992919921875,1.0,0.556725025177002,0.1142120733857154,0.1142120733857154,1.0,1.0,-2.9216301441192627,0.077100321650505,2.844529867172241,-0.5809623003005981,0.9239959120750428,0.9239959120750428,0.0,147.3373260498047,125.0,39403.31640625,0.0,2159.21630859375,1.0,281.2577819824219,283.7938842773437,291.9080810546875,294.4901733398437,293.1499938964844,293.1499938964844,280.95001220703125,35421.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167705178260804,1.0,0.0,0.0,3.7187819480896,3.718806505203247,9.227726991412056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.42724609375,0.0,1606.6348876953125,1895.4371337890625,0.0,3559.325439453125,0.9202721118927002,1.0,0.0,3.0,1.0,0.0
12060780,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8682716488838196,0.3846712112426758,0.3483917713165283,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9829401969909668,0.5499020218849182,0.5216503739356995,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8984813094139099,0.427001804113388,0.2995937466621399,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8061055541038513,0.3044124543666839,0.2909383177757263,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7175853252410889,0.2119094878435135,0.9669604897499084,285.0375671386719,284.95001220703125,296.53680419921875,288.8100891113281,297.1276550292969,296.2995300292969,285.0355224609375,1.0,0.5501827597618103,0.1182733029127121,0.1182733029127121,1.0,1.0,-2.9146409034729004,0.0907821655273437,2.8238587379455566,-0.565802276134491,0.9234970211982728,0.9234970211982728,0.0,138.34329223632812,113.0,40550.9765625,0.0,2102.411865234375,1.0,280.9576416015625,283.5585021972656,291.8729553222656,294.5262145996094,293.1499938964844,293.1499938964844,280.6499938964844,35676.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319850206375122,1.0,0.0,0.0,3.7315592765808105,3.731584072113037,9.291246101383877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.9443359375,0.0,1623.3363037109375,1895.4371337890625,0.0,3699.32275390625,0.9233068227767944,1.0,0.0,3.0,1.0,0.0
12060840,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8682716488838196,0.3846712112426758,0.3483917713165283,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9829401969909668,0.5499020218849182,0.5216503739356995,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8984813094139099,0.427001804113388,0.2995937466621399,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8061055541038513,0.3044124543666839,0.2909383177757263,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7175853252410889,0.2119094878435135,0.9669604897499084,285.0375671386719,284.95001220703125,296.53680419921875,288.8100891113281,297.1276550292969,296.2995300292969,285.0355224609375,1.0,0.5501827597618103,0.1182733029127121,0.1182733029127121,1.0,1.0,-2.9146409034729004,0.0907821655273437,2.8238587379455566,-0.565802276134491,0.9234970211982728,0.9234970211982728,0.0,138.34329223632812,113.0,40550.9765625,0.0,2102.411865234375,1.0,280.9576416015625,283.5585021972656,291.8729553222656,294.5262145996094,293.1499938964844,293.1499938964844,280.6499938964844,35676.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319850206375122,1.0,0.0,0.0,3.7315592765808105,3.731584072113037,9.291246101383877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.9443359375,0.0,1623.3363037109375,1895.4371337890625,0.0,3699.32275390625,0.9233068227767944,1.0,0.0,3.0,1.0,0.0
12060900,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8759729266166687,0.3835949897766113,0.3473156690597534,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9906374216079712,0.5493934154510498,0.5210672616958618,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9084145426750184,0.4280419647693634,0.3002236783504486,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8136469125747681,0.3042243421077728,0.2906233370304107,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.723680317401886,0.2115341871976852,0.9645856022834778,284.8887023925781,284.95001220703125,296.5411682128906,288.7983093261719,297.120361328125,296.2888488769531,284.8793334960937,1.0,0.5465222001075745,0.1203039214015007,0.1203039214015007,1.0,1.0,-2.9101719856262207,0.0979708209633827,2.8122012615203857,-0.5576704740524292,0.921646773815155,0.921646773815155,0.0,133.4439697265625,113.0,41556.50390625,0.0,2070.4697265625,1.0,280.6990966796875,283.3773498535156,291.8802185058594,294.6426086425781,293.1499938964844,293.1499938964844,280.6499938964844,35822.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411092400550842,1.0,0.0,0.0,3.734361886978149,3.734386682510376,9.305207981924468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.2080078125,0.0,1627.7049560546875,1895.4371337890625,0.0,3782.52587890625,0.9240009784698486,1.0,0.0,3.0,1.0,0.0
12060960,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.8843141794204712,0.3824302852153778,0.3460869193077087,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.9981234669685364,0.5487552285194397,0.52028489112854,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.9198514819145204,0.4289940595626831,0.3007428646087646,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.8213813900947571,0.303952544927597,0.2901912629604339,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7300735712051392,0.2110851109027862,0.9617565274238586,284.8322448730469,284.95001220703125,296.5452880859375,288.78564453125,297.11260986328125,296.2776794433594,284.8302001953125,1.0,0.5426242351531982,0.1221808195114135,0.1221808195114135,1.0,1.0,-2.9044432640075684,0.1047515571117401,2.799691677093506,-0.5496590733528137,0.9202489852905272,0.9202489852905272,0.0,128.45957946777344,101.0,41610.21875,0.0,2036.113037109375,1.0,280.6575927734375,283.32421875,291.8388366699219,294.5574645996094,293.1499938964844,293.1499938964844,280.3500061035156,35947.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452380537986756,1.0,0.0,0.0,3.7343029975891113,3.734327793121338,9.304914101448958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.07666015625,0.0,1628.593017578125,1895.4371337890625,0.0,3819.96337890625,0.9241007566452026,1.0,0.0,3.0,1.0,0.0
12061020,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6129455566406,0.8964884877204895,0.3798917829990387,0.3436560332775116,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6125183105469,0.9990000128746032,0.5488664507865906,0.5004012584686279,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127624511719,0.938023328781128,0.4306788742542267,0.3017841875553131,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.61334228515625,0.8326624631881714,0.3031984269618988,0.2893011271953583,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142578125,0.7393705248832703,0.209999680519104,0.9559916257858276,284.6127624511719,284.95001220703125,296.5527648925781,288.7577819824219,297.1010131835937,296.2604064941406,284.6097106933594,1.0,0.5330800414085388,0.1259346157312393,0.1259346157312393,1.0,1.0,-2.8709418773651123,0.1170219704508781,2.753920078277588,-0.529729425907135,0.9140055775642396,0.9140055775642396,0.0,120.61817932128906,89.0,42377.3828125,0.0,1942.23486328125,1.0,280.3576354980469,283.0802917480469,291.80255126953125,294.57537841796875,293.1499938964844,293.1499938964844,280.04998779296875,36244.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569075107574464,1.0,0.0,0.0,3.726175546646118,3.7262003421783447,9.264455798074778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.287109375,0.0,1621.4481201171875,1895.4371337890625,0.0,3924.971435546875,0.9224711060523988,1.0,0.0,3.0,1.0,0.0
12061080,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6129455566406,0.8964884877204895,0.3798917829990387,0.3436560332775116,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6125183105469,0.9990000128746032,0.5488664507865906,0.5004012584686279,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127624511719,0.938023328781128,0.4306788742542267,0.3017841875553131,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.61334228515625,0.8326624631881714,0.3031984269618988,0.2893011271953583,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142578125,0.7393705248832703,0.209999680519104,0.9559916257858276,284.6127624511719,284.95001220703125,296.5527648925781,288.7577819824219,297.1010131835937,296.2604064941406,284.6097106933594,1.0,0.5330800414085388,0.1259346157312393,0.1259346157312393,1.0,1.0,-2.8709418773651123,0.1170219704508781,2.753920078277588,-0.529729425907135,0.9140055775642396,0.9140055775642396,0.0,120.61817932128906,89.0,42377.3828125,0.0,1942.23486328125,1.0,280.3576354980469,283.0802917480469,291.80255126953125,294.57537841796875,293.1499938964844,293.1499938964844,280.04998779296875,36244.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569075107574464,1.0,0.0,0.0,3.726175546646118,3.7262003421783447,9.264455798074778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.287109375,0.0,1621.4481201171875,1895.4371337890625,0.0,3924.971435546875,0.9224711060523988,1.0,0.0,3.0,1.0,0.0
12061140,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3827819824219,0.9111210107803344,0.3770562410354614,0.3409349024295807,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38238525390625,0.9990000128746032,0.5521515607833862,0.474148541688919,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.382568359375,0.957912802696228,0.432063490152359,0.3025991022586822,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3832092285156,0.8458291888237,0.3021775484085083,0.2881338894367218,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3841857910156,0.7503578066825867,0.2087064236402511,0.94914573431015,284.38262939453125,284.95001220703125,296.5592346191406,288.7268371582031,297.0976867675781,296.2542419433594,284.3793029785156,1.0,0.5217552185058594,0.129688411951065,0.129688411951065,1.0,1.0,-2.8274526596069336,0.1285077482461929,2.6989448070526123,-0.5086223483085632,0.904602825641632,0.904602825641632,0.0,112.15577697753906,92.0,42925.33203125,0.0,1831.7552490234373,1.0,280.0577087402344,282.8309020996094,291.7607116699219,294.5718994140625,293.1499938964844,293.1499938964844,279.75,36579.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96631520986557,1.0,0.0,0.0,3.705655097961426,3.705679655075073,9.162695846498536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.57861328125,0.0,1600.3790283203125,1895.4371337890625,0.0,4008.676025390625,0.918094515800476,1.0,0.0,3.0,1.0,0.0
12061200,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3827819824219,0.9111210107803344,0.3770562410354614,0.3409349024295807,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38238525390625,0.9990000128746032,0.5521515607833862,0.474148541688919,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.382568359375,0.957912802696228,0.432063490152359,0.3025991022586822,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3832092285156,0.8458291888237,0.3021775484085083,0.2881338894367218,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3841857910156,0.7503578066825867,0.2087064236402511,0.94914573431015,284.38262939453125,284.95001220703125,296.5592346191406,288.7268371582031,297.0976867675781,296.2542419433594,284.3793029785156,1.0,0.5217552185058594,0.129688411951065,0.129688411951065,1.0,1.0,-2.8274526596069336,0.1285077482461929,2.6989448070526123,-0.5086223483085632,0.904602825641632,0.904602825641632,0.0,112.15577697753906,92.0,42925.33203125,0.0,1831.7552490234373,1.0,280.0577087402344,282.8309020996094,291.7607116699219,294.5718994140625,293.1499938964844,293.1499938964844,279.75,36579.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96631520986557,1.0,0.0,0.0,3.705655097961426,3.705679655075073,9.162695846498536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.57861328125,0.0,1600.3790283203125,1895.4371337890625,0.0,4008.676025390625,0.918094515800476,1.0,0.0,3.0,1.0,0.0
12061260,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1630554199219,0.9201987981796264,0.3740681707859039,0.3381451964378357,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.16278076171875,0.9990000128746032,0.5568378567695618,0.4581820070743561,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16290283203125,0.9699448943138124,0.4332774877548218,0.3033508658409118,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1633605957031,0.8540291786193848,0.3009970188140869,0.2868987619876861,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1640930175781,0.7569422721862793,0.2073248326778412,0.9422906637191772,284.1629333496094,284.95001220703125,296.56463623046875,288.6932067871094,297.1011962890625,296.25732421875,284.16064453125,1.0,0.5145851969718933,0.1333220154047012,0.1333220154047012,1.0,1.0,-2.796069622039795,0.1402904093265533,2.6557791233062744,-0.4902589023113251,0.8923132419586182,0.8923132419586182,0.0,107.0045928955078,110.0,43500.64453125,0.0,1758.5032958984375,1.0,279.7579345703125,282.59307861328125,291.7186279296875,294.5626220703125,293.1499938964844,293.1499938964844,280.04998779296875,36945.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973879337310791,1.0,0.0,0.0,3.671480894088745,3.6715054512023926,8.994475706458616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.2666015625,0.0,1564.316162109375,1895.4371337890625,0.0,4075.2958984375,0.9106979370117188,1.0,0.0,3.0,1.0,0.0
12061320,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1630554199219,0.9201987981796264,0.3740681707859039,0.3381451964378357,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.16278076171875,0.9990000128746032,0.5568378567695618,0.4581820070743561,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16290283203125,0.9699448943138124,0.4332774877548218,0.3033508658409118,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1633605957031,0.8540291786193848,0.3009970188140869,0.2868987619876861,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1640930175781,0.7569422721862793,0.2073248326778412,0.9422906637191772,284.1629333496094,284.95001220703125,296.56463623046875,288.6932067871094,297.1011962890625,296.25732421875,284.16064453125,1.0,0.5145851969718933,0.1333220154047012,0.1333220154047012,1.0,1.0,-2.796069622039795,0.1402904093265533,2.6557791233062744,-0.4902589023113251,0.8923132419586182,0.8923132419586182,0.0,107.0045928955078,110.0,43500.64453125,0.0,1758.5032958984375,1.0,279.7579345703125,282.59307861328125,291.7186279296875,294.5626220703125,293.1499938964844,293.1499938964844,280.04998779296875,36945.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973879337310791,1.0,0.0,0.0,3.671480894088745,3.6715054512023926,8.994475706458616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.2666015625,0.0,1564.316162109375,1895.4371337890625,0.0,4075.2958984375,0.9106979370117188,1.0,0.0,3.0,1.0,0.0
12061380,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.34332275390625,0.91560161113739,0.3729279935359955,0.3366053402423858,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436279296875,0.9990000128746032,0.5612016916275024,0.4620782434940338,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.9689491987228394,0.4361336529254913,0.3049700260162353,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.343017578125,0.8512718081474304,0.3008848428726196,0.2864658236503601,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3422241210937,0.7539122104644775,0.206777811050415,0.9386511445045472,284.3434753417969,284.95001220703125,296.5689697265625,288.6572570800781,297.11309814453125,296.2715759277344,284.34600830078125,1.0,0.5158085823059082,0.1369556337594986,0.1369556337594986,1.0,1.0,-2.795912027359009,0.1547913402318954,2.641120672225952,-0.4763709902763366,0.8856207728385925,0.8856207728385925,0.0,107.9300537109375,128.0,42209.0390625,0.0,1762.6005859375,1.0,280.0422058105469,282.8118896484375,291.5965270996094,294.283447265625,293.1499938964844,293.1499938964844,280.3500061035156,36910.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573632478713988,1.0,0.0,0.0,3.6366047859191895,3.636628866195679,8.824406450003153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.03271484375,0.0,1525.1029052734375,1895.4371337890625,0.0,3929.046875,0.902925670146942,1.0,0.0,3.0,1.0,0.0
12061440,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.34332275390625,0.91560161113739,0.3729279935359955,0.3366053402423858,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436279296875,0.9990000128746032,0.5612016916275024,0.4620782434940338,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.9689491987228394,0.4361336529254913,0.3049700260162353,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.343017578125,0.8512718081474304,0.3008848428726196,0.2864658236503601,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3422241210937,0.7539122104644775,0.206777811050415,0.9386511445045472,284.3434753417969,284.95001220703125,296.5689697265625,288.6572570800781,297.11309814453125,296.2715759277344,284.34600830078125,1.0,0.5158085823059082,0.1369556337594986,0.1369556337594986,1.0,1.0,-2.795912027359009,0.1547913402318954,2.641120672225952,-0.4763709902763366,0.8856207728385925,0.8856207728385925,0.0,107.9300537109375,128.0,42209.0390625,0.0,1762.6005859375,1.0,280.0422058105469,282.8118896484375,291.5965270996094,294.283447265625,293.1499938964844,293.1499938964844,280.3500061035156,36910.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573632478713988,1.0,0.0,0.0,3.6366047859191895,3.636628866195679,8.824406450003153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.03271484375,0.0,1525.1029052734375,1895.4371337890625,0.0,3929.046875,0.902925670146942,1.0,0.0,3.0,1.0,0.0
12061500,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4975280761719,0.91026371717453,0.372993528842926,0.3365360796451568,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4989929199219,0.9990000128746032,0.5627009868621826,0.4692186117172241,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4983825683594,0.965399980545044,0.4381565153598785,0.3062818348407745,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960632324219,0.8473727107048035,0.301293671131134,0.2867695093154907,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4924621582031,0.7502610683441162,0.2068918645381927,0.9388997554779052,284.4981384277344,284.95001220703125,296.5707397460937,288.6385192871094,297.1185607910156,296.2781677246094,284.509033203125,1.0,0.5188352465629578,0.138772428035736,0.138772428035736,1.0,1.0,-2.806638240814209,0.1631451845169067,2.6434929370880127,-0.4706340730190277,0.884100079536438,0.884100079536438,0.0,110.09194946289062,128.0,41243.03515625,0.0,1789.328125,1.0,280.2982482910156,282.9992370605469,291.5449523925781,294.108642578125,293.1499938964844,293.1499938964844,280.3500061035156,36810.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462643265724182,1.0,0.0,0.0,3.621540784835816,3.6215646266937256,8.75145019563206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.23974609375,0.0,1507.751708984375,1895.4371337890625,0.0,3829.24658203125,0.8995411396026611,1.0,0.0,3.0,1.0,0.0
12061560,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683898925781,0.9038759469985962,0.3733450770378113,0.3368628025054931,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5688781738281,0.9990000128746032,0.5636433959007263,0.4789459705352783,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56866455078125,0.9603530764579772,0.4404517412185669,0.3078846037387848,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679626464844,0.8424383401870728,0.3019478023052215,0.2873935997486114,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5669250488281,0.7457613348960876,0.2072182893753051,0.9404339790344238,284.568603515625,284.95001220703125,296.5722351074219,288.61932373046875,297.1226806640625,296.2831420898437,284.57208251953125,1.0,0.5231971144676208,0.1404541879892349,0.1404541879892349,1.0,1.0,-2.8232312202453613,0.1716714799404144,2.651559591293335,-0.4660119116306305,0.8823089003562927,0.8823089003562927,0.0,113.16065979003906,146.0,41225.16015625,0.0,1829.7481689453125,1.0,280.34149169921875,283.0659484863281,291.552734375,294.1529235839844,293.1499938964844,293.1499938964844,280.6499938964844,36709.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406158328056335,1.0,0.0,0.0,3.60922646522522,3.609250068664551,8.692036317370366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.259765625,0.0,1493.5233154296875,1895.4371337890625,0.0,3778.04296875,0.8966914415359497,1.0,0.0,3.0,1.0,0.0
12061620,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.8883227705955505,0.3744726777076721,0.3379940390586853,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.9990000128746032,0.563539981842041,0.5054541230201721,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.9457239508628844,0.4454629719257355,0.3114569783210754,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.8299398422241211,0.3036828637123108,0.2891614735126495,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.7346152663230896,0.2082473933696746,0.9457637071609496,284.8058776855469,284.95001220703125,296.57440185546875,288.579833984375,297.1238098144531,296.2840881347656,284.80975341796875,1.0,0.53510582447052,0.1438176929950714,0.1438176929950714,1.0,1.0,-2.869258165359497,0.1903160363435745,2.6789419651031494,-0.4579759240150451,0.882250964641571,0.882250964641571,0.0,121.83770751953124,149.0,40462.61328125,0.0,1945.0203857421875,1.0,280.6413269042969,283.3272705078125,291.5314636230469,294.07635498046875,293.1499938964844,293.1499938964844,280.95001220703125,36417.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281640648841858,1.0,0.0,0.0,3.592633008956909,3.59265661239624,8.612297506260802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.06640625,0.0,1473.35400390625,1895.4371337890625,0.0,3664.3017578125,0.8927916288375854,1.0,0.0,3.0,1.0,0.0
12061680,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.8883227705955505,0.3744726777076721,0.3379940390586853,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.9990000128746032,0.563539981842041,0.5054541230201721,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.9457239508628844,0.4454629719257355,0.3114569783210754,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.8299398422241211,0.3036828637123108,0.2891614735126495,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.7346152663230896,0.2082473933696746,0.9457637071609496,284.8058776855469,284.95001220703125,296.57440185546875,288.579833984375,297.1238098144531,296.2840881347656,284.80975341796875,1.0,0.53510582447052,0.1438176929950714,0.1438176929950714,1.0,1.0,-2.869258165359497,0.1903160363435745,2.6789419651031494,-0.4579759240150451,0.882250964641571,0.882250964641571,0.0,121.83770751953124,149.0,40462.61328125,0.0,1945.0203857421875,1.0,280.6413269042969,283.3272705078125,291.5314636230469,294.07635498046875,293.1499938964844,293.1499938964844,280.95001220703125,36417.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281640648841858,1.0,0.0,0.0,3.592633008956909,3.59265661239624,8.612297506260802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.06640625,0.0,1473.35400390625,1895.4371337890625,0.0,3664.3017578125,0.8927916288375854,1.0,0.0,3.0,1.0,0.0
12061740,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8787989616394043,0.375782698392868,0.3392626047134399,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.5620741248130798,0.5236273407936096,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9369128346443176,0.4502096772193908,0.3148214519023895,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8225036859512329,0.3055233359336853,0.2910098433494568,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7280457019805908,0.2094217836856842,0.9516332149505616,285.02655029296875,284.95001220703125,296.5754089355469,288.5440673828125,297.12225341796875,296.2817077636719,285.0305480957031,1.0,0.5436863303184509,0.1467775851488113,0.1467775851488113,1.0,1.0,-2.9059596061706543,0.2064370512962341,2.6995224952697754,-0.4500091075897217,0.8849844336509705,0.8849844336509705,0.0,128.22885131835938,149.0,39668.1875,0.0,2036.77392578125,1.0,280.9364929199219,283.57177734375,291.5023498535156,293.9924011230469,293.1499938964844,293.1499938964844,280.95001220703125,36114.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191465377807616,1.0,0.0,0.0,3.588485717773437,3.588509082794189,8.592424478592875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.2021484375,0.0,1466.6435546875,1895.4371337890625,0.0,3581.27978515625,0.8916559815406799,1.0,0.0,3.0,1.0,0.0
12061800,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8777756690979004,0.3759489953517914,0.3394542038440704,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9990000128746032,0.5618483424186707,0.5257235765457153,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9360128045082092,0.4508489668369293,0.315295547246933,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8217159509658813,0.3057760298252105,0.2912791967391968,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.727353572845459,0.2095872461795807,0.952501893043518,285.0364074707031,284.95001220703125,296.57550048828125,288.5391540527344,297.12213134765625,296.28155517578125,285.03955078125,1.0,0.5447700023651123,0.1471811980009079,0.1471811980009079,1.0,1.0,-2.9106478691101074,0.2085959315299987,2.702051877975464,-0.4489059150218963,0.8852464556694031,0.8852464556694031,0.0,128.99526977539062,152.0,39701.16796875,0.0,2048.40087890625,1.0,280.94122314453125,283.5804443359375,291.50714111328125,294.0074157714844,293.1499938964844,293.1499938964844,281.25,36087.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919234573841095,1.0,0.0,0.0,3.5884878635406494,3.5885112285614014,8.59243471040827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.6748046875,0.0,1466.4459228515625,1895.4371337890625,0.0,3582.0927734375,0.8916309475898743,1.0,0.0,3.0,1.0,0.0
12061860,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.8676278591156006,0.3775888979434967,0.341117799282074,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24957275390625,0.9931504726409912,0.5609230995178223,0.5316799879074097,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.9263466000556946,0.4564434587955475,0.319320410490036,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490234375,0.8136083483695984,0.3080533444881439,0.2936278283596039,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483825683594,0.7203113436698914,0.2111076712608337,0.9602723121643066,285.2493896484375,284.95001220703125,296.575439453125,288.49761962890625,297.1271057128906,296.2879333496094,285.2514343261719,1.0,0.5525586605072021,0.1500546187162399,0.1500546187162399,1.0,1.0,-2.9373433589935303,0.2230688482522964,2.714274406433105,-0.4408002495765686,0.890979528427124,0.890979528427124,0.0,136.05613708496094,155.0,38838.015625,0.0,2128.37158203125,1.0,281.2412414550781,283.81787109375,291.47198486328125,293.9244689941406,293.1499938964844,293.1499938964844,281.54998779296875,35758.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911581575870514,1.0,0.0,0.0,3.596745252609253,3.596768856048584,8.632025014776445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.0947265625,0.0,1472.9422607421875,1895.4371337890625,0.0,3511.275390625,0.893235445022583,1.0,0.0,3.0,1.0,0.0
12061920,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.8676278591156006,0.3775888979434967,0.341117799282074,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24957275390625,0.9931504726409912,0.5609230995178223,0.5316799879074097,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.9263466000556946,0.4564434587955475,0.319320410490036,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490234375,0.8136083483695984,0.3080533444881439,0.2936278283596039,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483825683594,0.7203113436698914,0.2111076712608337,0.9602723121643066,285.2493896484375,284.95001220703125,296.575439453125,288.49761962890625,297.1271057128906,296.2879333496094,285.2514343261719,1.0,0.5525586605072021,0.1500546187162399,0.1500546187162399,1.0,1.0,-2.9373433589935303,0.2230688482522964,2.714274406433105,-0.4408002495765686,0.890979528427124,0.890979528427124,0.0,136.05613708496094,155.0,38838.015625,0.0,2128.37158203125,1.0,281.2412414550781,283.81787109375,291.47198486328125,293.9244689941406,293.1499938964844,293.1499938964844,281.54998779296875,35758.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911581575870514,1.0,0.0,0.0,3.596745252609253,3.596768856048584,8.632025014776445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.0947265625,0.0,1472.9422607421875,1895.4371337890625,0.0,3511.275390625,0.893235445022583,1.0,0.0,3.0,1.0,0.0
12061980,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44927978515625,0.860104501247406,0.3793350160121918,0.3428369462490082,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496154785156,0.9853219389915466,0.5622128248214722,0.5326489210128784,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.9197157621383668,0.4621945321559906,0.3234234750270843,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44903564453125,0.8074849843978882,0.3104539513587951,0.2960560321807861,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7150912880897522,0.2127759605646133,0.9685091972351074,285.44940185546875,284.95001220703125,296.57427978515625,288.4556579589844,297.1388244628906,296.3033142089844,285.4513854980469,1.0,0.5587648749351501,0.1529280394315719,0.1529280394315719,1.0,1.0,-2.9578068256378174,0.2362754642963409,2.721531391143799,-0.4318354725837707,0.8992725610733032,0.8992725610733032,0.0,142.0224151611328,158.0,38044.8125,0.0,2194.04931640625,1.0,281.5413513183594,284.0522766113281,291.4304504394531,293.834228515625,293.1499938964844,293.1499938964844,281.8500061035156,35452.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038081765174866,1.0,0.0,0.0,3.616460084915161,3.616483688354492,8.726912597012415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.74072265625,0.0,1492.113525390625,1895.4371337890625,0.0,3439.055908203125,0.8974210023880005,1.0,0.0,3.0,1.0,0.0
12062040,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44927978515625,0.860104501247406,0.3793350160121918,0.3428369462490082,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496154785156,0.9853219389915466,0.5622128248214722,0.5326489210128784,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.9197157621383668,0.4621945321559906,0.3234234750270843,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44903564453125,0.8074849843978882,0.3104539513587951,0.2960560321807861,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7150912880897522,0.2127759605646133,0.9685091972351074,285.44940185546875,284.95001220703125,296.57427978515625,288.4556579589844,297.1388244628906,296.3033142089844,285.4513854980469,1.0,0.5587648749351501,0.1529280394315719,0.1529280394315719,1.0,1.0,-2.9578068256378174,0.2362754642963409,2.721531391143799,-0.4318354725837707,0.8992725610733032,0.8992725610733032,0.0,142.0224151611328,158.0,38044.8125,0.0,2194.04931640625,1.0,281.5413513183594,284.0522766113281,291.4304504394531,293.834228515625,293.1499938964844,293.1499938964844,281.8500061035156,35452.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038081765174866,1.0,0.0,0.0,3.616460084915161,3.616483688354492,8.726912597012415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.74072265625,0.0,1492.113525390625,1895.4371337890625,0.0,3439.055908203125,0.8974210023880005,1.0,0.0,3.0,1.0,0.0
12062100,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912780761719,0.857633113861084,0.3802487254142761,0.3436728715896606,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928955078125,0.9826689958572388,0.5632889270782471,0.533581018447876,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921936035156,0.9179865121841432,0.4651287198066711,0.3254703283309936,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.59014892578125,0.8055415749549866,0.3116938471794128,0.2972655296325683,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5871276855469,0.7134733200073242,0.2136565446853637,0.972679078578949,285.59197998046875,284.95001220703125,296.5732727050781,288.43463134765625,297.1452331542969,296.31182861328125,285.60076904296875,1.0,0.5616116523742676,0.1543647497892379,0.1543647497892379,1.0,1.0,-2.968857526779175,0.2428072392940521,2.72605037689209,-0.4278501272201538,0.904932975769043,0.904932975769043,0.0,144.37461853027344,158.0,37237.21484375,0.0,2225.26611328125,1.0,281.7979431152344,284.2308044433594,291.3837890625,293.6917419433594,293.1499938964844,293.1499938964844,281.8500061035156,35295.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974801898002625,1.0,0.0,0.0,3.6301848888397217,3.6302084922790527,8.793277856966597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.93115234375,0.0,1505.9908447265625,1895.4371337890625,0.0,3380.084716796875,0.9004116058349609,1.0,0.0,3.0,1.0,0.0
