time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062160,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449890136719,0.855952262878418,0.3812402784824371,0.3446265459060669,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.9808072447776794,0.5645847320556641,0.5347998142242432,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451721191406,0.9172065258026124,0.4681460261344909,0.3276106119155884,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.644775390625,0.8043131232261658,0.3129942417144775,0.2985476851463318,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441955566406,0.7124731540679932,0.2145915627479553,0.9771144986152648,285.6451416015625,284.95001220703125,296.5719909667969,288.41363525390625,297.1522216796875,296.3212585449219,285.6469116210937,1.0,0.5643799901008606,0.1558134704828262,0.1558134704828262,1.0,1.0,-2.9809134006500244,0.2493752241134643,2.7315380573272705,-0.4240568280220032,0.9101440906524658,0.9101440906524658,0.0,146.3806610107422,161.0,37273.53125,0.0,2256.72216796875,1.0,281.8417053222656,284.2816162109375,291.3879089355469,293.7437744140625,293.1499938964844,293.1499938964844,281.54998779296875,35171.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958803415298462,1.0,0.0,0.0,3.6466972827911377,3.646721124649048,8.87345436240139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.955078125,0.0,1523.3026123046875,1895.4371337890625,0.0,3365.153564453125,0.9039877653121948,1.0,0.0,3.0,1.0,0.0
12062220,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48101806640625,0.8507309556007385,0.3814595639705658,0.3454819023609161,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48077392578125,0.9753554463386536,0.5655401945114136,0.5363708734512329,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808959960937,0.9135167002677916,0.472559243440628,0.331149160861969,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8002336621284485,0.3145260512828827,0.3004887998104095,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4816589355469,0.7089986205101013,0.2156808823347091,0.9839541912078856,285.4809265136719,284.95001220703125,296.5685119628906,288.3719482421875,297.1512451171875,296.3211364746094,285.4796142578125,1.0,0.5693504214286804,0.1587108969688415,0.1587108969688415,1.0,1.0,-2.998652696609497,0.2610756754875183,2.737576961517334,-0.4162844121456146,0.9159015417099,0.9159015417099,0.0,150.93896484375,164.0,38570.5234375,0.0,2311.620361328125,1.0,281.5577392578125,284.0689697265625,291.4471435546875,293.9493408203125,293.1499938964844,293.1499938964844,281.25,35241.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155266880989076,1.0,0.0,0.0,3.675662040710449,3.6756861209869385,9.014973443299824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.70166015625,0.0,1556.1904296875,1895.4371337890625,0.0,3547.820068359375,0.9104950428009032,1.0,0.0,3.0,1.0,0.0
12062280,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48101806640625,0.8507309556007385,0.3814595639705658,0.3454819023609161,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48077392578125,0.9753554463386536,0.5655401945114136,0.5363708734512329,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808959960937,0.9135167002677916,0.472559243440628,0.331149160861969,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8002336621284485,0.3145260512828827,0.3004887998104095,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4816589355469,0.7089986205101013,0.2156808823347091,0.9839541912078856,285.4809265136719,284.95001220703125,296.5685119628906,288.3719482421875,297.1512451171875,296.3211364746094,285.4796142578125,1.0,0.5693504214286804,0.1587108969688415,0.1587108969688415,1.0,1.0,-2.998652696609497,0.2610756754875183,2.737576961517334,-0.4162844121456146,0.9159015417099,0.9159015417099,0.0,150.93896484375,164.0,38570.5234375,0.0,2311.620361328125,1.0,281.5577392578125,284.0689697265625,291.4471435546875,293.9493408203125,293.1499938964844,293.1499938964844,281.25,35241.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155266880989076,1.0,0.0,0.0,3.675662040710449,3.6756861209869385,9.014973443299824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.70166015625,0.0,1556.1904296875,1895.4371337890625,0.0,3547.820068359375,0.9104950428009032,1.0,0.0,3.0,1.0,0.0
12062340,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890014648437,0.8430290222167969,0.3802062273025512,0.3448073267936706,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.9669865369796752,0.5648137927055359,0.53621906042099,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.907062828540802,0.4755810499191284,0.3335819542407989,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892150878906,0.793705403804779,0.3148995041847229,0.3012749850749969,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897644042969,0.7030470967292786,0.2158031314611435,0.9864258766174316,285.2888488769531,284.95001220703125,296.5638732910156,288.3309936523437,297.1388244628906,296.30645751953125,285.28717041015625,1.0,0.5731728076934814,0.1616083085536956,0.1616083085536956,1.0,1.0,-3.004509925842285,0.2701551020145416,2.7343549728393555,-0.4085239768028259,0.9188427329063416,0.9188427329063416,0.0,156.19912719726562,167.0,39773.69140625,0.0,2349.080810546875,1.0,281.2579345703125,283.8323669433594,291.4183959960937,294.0169677734375,293.1499938964844,293.1499938964844,280.95001220703125,35417.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366725087165833,1.0,0.0,0.0,3.697970151901245,3.6979944705963135,9.124730695475592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.3662109375,0.0,1582.7767333984375,1895.4371337890625,0.0,3742.145751953125,0.915606677532196,1.0,0.0,3.0,1.0,0.0
12062400,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890014648437,0.8430290222167969,0.3802062273025512,0.3448073267936706,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.9669865369796752,0.5648137927055359,0.53621906042099,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.907062828540802,0.4755810499191284,0.3335819542407989,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892150878906,0.793705403804779,0.3148995041847229,0.3012749850749969,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897644042969,0.7030470967292786,0.2158031314611435,0.9864258766174316,285.2888488769531,284.95001220703125,296.5638732910156,288.3309936523437,297.1388244628906,296.30645751953125,285.28717041015625,1.0,0.5731728076934814,0.1616083085536956,0.1616083085536956,1.0,1.0,-3.004509925842285,0.2701551020145416,2.7343549728393555,-0.4085239768028259,0.9188427329063416,0.9188427329063416,0.0,156.19912719726562,167.0,39773.69140625,0.0,2349.080810546875,1.0,281.2579345703125,283.8323669433594,291.4183959960937,294.0169677734375,293.1499938964844,293.1499938964844,280.95001220703125,35417.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366725087165833,1.0,0.0,0.0,3.697970151901245,3.6979944705963135,9.124730695475592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.3662109375,0.0,1582.7767333984375,1895.4371337890625,0.0,3742.145751953125,0.915606677532196,1.0,0.0,3.0,1.0,0.0
12062460,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.835128128528595,0.378278523683548,0.343406081199646,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.957725703716278,0.5631754398345947,0.5350727438926697,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.900655210018158,0.4779096245765686,0.3354500532150268,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.7867417931556702,0.3145893812179565,0.3013284504413605,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.6964545249938965,0.2152839303016662,0.9857173562049866,285.0899353027344,284.95001220703125,296.5580444335937,288.2911376953125,297.1225280761719,296.2871398925781,285.08807373046875,1.0,0.5759454369544983,0.1644802540540695,0.1644802540540695,1.0,1.0,-3.0029118061065674,0.2770185768604278,2.725893259048462,-0.4013596773147583,0.9190811514854432,0.9190811514854432,0.0,161.3101348876953,170.0,40992.43359375,0.0,2372.30029296875,1.0,280.9577941894531,283.6007385253906,291.3650817871094,294.0419616699219,293.1499938964844,293.1499938964844,280.6499938964844,35641.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542461037635804,1.0,0.0,0.0,3.711996555328369,3.7120211124420166,9.194083077090908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.390625,0.0,1600.5140380859375,1895.4371337890625,0.0,3901.132568359375,0.9188982844352722,1.0,0.0,3.0,1.0,0.0
12062520,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.835128128528595,0.378278523683548,0.343406081199646,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.957725703716278,0.5631754398345947,0.5350727438926697,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.900655210018158,0.4779096245765686,0.3354500532150268,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.7867417931556702,0.3145893812179565,0.3013284504413605,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.6964545249938965,0.2152839303016662,0.9857173562049866,285.0899353027344,284.95001220703125,296.5580444335937,288.2911376953125,297.1225280761719,296.2871398925781,285.08807373046875,1.0,0.5759454369544983,0.1644802540540695,0.1644802540540695,1.0,1.0,-3.0029118061065674,0.2770185768604278,2.725893259048462,-0.4013596773147583,0.9190811514854432,0.9190811514854432,0.0,161.3101348876953,170.0,40992.43359375,0.0,2372.30029296875,1.0,280.9577941894531,283.6007385253906,291.3650817871094,294.0419616699219,293.1499938964844,293.1499938964844,280.6499938964844,35641.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542461037635804,1.0,0.0,0.0,3.711996555328369,3.7120211124420166,9.194083077090908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.390625,0.0,1600.5140380859375,1895.4371337890625,0.0,3901.132568359375,0.9188982844352722,1.0,0.0,3.0,1.0,0.0
12062580,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8276594877243042,0.3759629130363464,0.3416027724742889,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.948435127735138,0.5609818696975708,0.533332109451294,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8947746753692627,0.4798044562339782,0.3369770646095276,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7800565958023071,0.3138486742973327,0.3009189367294311,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6899110078811646,0.2143389582633972,0.9828511476516724,284.88836669921875,284.95001220703125,296.551025390625,288.2527770996094,297.1050720214844,296.26666259765625,284.886474609375,1.0,0.5778809189796448,0.1673521846532821,0.1673521846532821,1.0,1.0,-2.996553659439087,0.2820568978786468,2.714496612548828,-0.3949781656265259,0.9166088700294496,0.9166088700294496,0.0,166.02001953125,173.0,42107.515625,0.0,2384.7509765625,1.0,280.65771484375,283.3689880371094,291.31317138671875,294.0582580566406,293.1499938964844,293.1499938964844,280.3500061035156,35894.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689210653305054,1.0,0.0,0.0,3.7166473865509033,3.716671943664551,9.217136494044098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.49560546875,0.0,1607.7877197265625,1895.4371337890625,0.0,4031.698486328125,0.9201080799102784,1.0,0.0,3.0,1.0,0.0
12062640,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8276594877243042,0.3759629130363464,0.3416027724742889,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.948435127735138,0.5609818696975708,0.533332109451294,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8947746753692627,0.4798044562339782,0.3369770646095276,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7800565958023071,0.3138486742973327,0.3009189367294311,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6899110078811646,0.2143389582633972,0.9828511476516724,284.88836669921875,284.95001220703125,296.551025390625,288.2527770996094,297.1050720214844,296.26666259765625,284.886474609375,1.0,0.5778809189796448,0.1673521846532821,0.1673521846532821,1.0,1.0,-2.996553659439087,0.2820568978786468,2.714496612548828,-0.3949781656265259,0.9166088700294496,0.9166088700294496,0.0,166.02001953125,173.0,42107.515625,0.0,2384.7509765625,1.0,280.65771484375,283.3689880371094,291.31317138671875,294.0582580566406,293.1499938964844,293.1499938964844,280.3500061035156,35894.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689210653305054,1.0,0.0,0.0,3.7166473865509033,3.716671943664551,9.217136494044098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.49560546875,0.0,1607.7877197265625,1895.4371337890625,0.0,4031.698486328125,0.9201080799102784,1.0,0.0,3.0,1.0,0.0
12062700,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.8241989612579346,0.3747182488441467,0.3406426608562469,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.9440024495124816,0.5597531795501709,0.5323516130447388,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408752441406,0.8921424746513367,0.4806448221206665,0.3376815617084503,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.7769644856452942,0.3133750259876251,0.3006167411804199,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74615478515625,0.686810314655304,0.2137620747089386,0.9809155464172364,284.7412109375,284.95001220703125,296.54705810546875,288.2342834472656,297.096435546875,296.2566833496094,284.7323303222656,1.0,0.5786105990409851,0.1687881499528885,0.1687881499528885,1.0,1.0,-2.9923789501190186,0.2842463850975036,2.708132743835449,-0.3919016718864441,0.9137901067733764,0.9137901067733764,0.0,168.17530822753906,173.0,43098.296875,0.0,2388.118896484375,1.0,280.3995056152344,283.1904602050781,291.3131408691406,294.166259765625,293.1499938964844,293.1499938964844,280.3500061035156,36043.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977712869644165,1.0,0.0,0.0,3.715344905853272,3.715369462966919,9.210676807924756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.8935546875,0.0,1607.4190673828125,1895.4371337890625,0.0,4108.81103515625,0.9198822379112244,1.0,0.0,3.0,1.0,0.0
12062760,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864929199219,0.8206253051757812,0.3733822703361511,0.3395315706729889,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861267089844,0.9393972158432008,0.558401346206665,0.5311877131462097,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6862487792969,0.8894095420837402,0.4813850224018097,0.3382622301578522,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68670654296875,0.7737939953804016,0.3128135800361633,0.3001952767372131,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68731689453125,0.6836072206497192,0.2131037265062332,0.9785038828849792,284.6863098144531,284.95001220703125,296.54278564453125,288.2163391113281,297.08746337890625,296.2463073730469,284.6844482421875,1.0,0.5791795253753662,0.1703177541494369,0.1703177541494369,1.0,1.0,-2.986937999725342,0.2864158749580383,2.700522184371948,-0.3885572850704193,0.911437213420868,0.911437213420868,0.0,170.33018493652344,176.0,43133.7890625,0.0,2389.161865234375,1.0,280.3576354980469,283.1388244628906,291.2669677734375,294.0743408203125,293.1499938964844,293.1499938964844,280.04998779296875,36170.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816038608551024,1.0,0.0,0.0,3.7111220359802246,3.711146831512451,9.189751608573716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.93896484375,0.0,1603.532470703125,1895.4371337890625,0.0,4142.6494140625,0.9190519452095032,1.0,0.0,3.0,1.0,0.0
12062820,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4860534667969,0.813852846622467,0.3706009984016418,0.3372588455677032,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4857177734375,0.930685579776764,0.5555188655853271,0.5287334322929382,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4858093261719,0.8844826221466064,0.4827169477939605,0.3393576741218567,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4862365722656,0.7679194211959839,0.3115599155426025,0.2992407381534576,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4868469238281,0.6775633096694946,0.2116625905036926,0.9731058478355408,284.4858703613281,284.95001220703125,296.5333251953125,288.1821594238281,297.07012939453125,296.22674560546875,284.48406982421875,1.0,0.5800005793571472,0.1733769625425338,0.1733769625425338,1.0,1.0,-2.97493863105774,0.2906169593334198,2.684321641921997,-0.3817640542984009,0.9036016464233398,0.9036016464233398,0.0,174.31590270996094,179.0,44075.84375,0.0,2387.542724609375,1.0,280.05780029296875,282.9121398925781,291.2256164550781,294.0907287597656,293.1499938964844,293.1499938964844,279.75,36465.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928489327430724,1.0,0.0,0.0,3.694637060165405,3.6946616172790527,9.108290441872668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.78271484375,0.0,1586.92822265625,1895.4371337890625,0.0,4239.3720703125,0.9155574440956116,1.0,0.0,3.0,1.0,0.0
12062880,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4860534667969,0.813852846622467,0.3706009984016418,0.3372588455677032,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4857177734375,0.930685579776764,0.5555188655853271,0.5287334322929382,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4858093261719,0.8844826221466064,0.4827169477939605,0.3393576741218567,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4862365722656,0.7679194211959839,0.3115599155426025,0.2992407381534576,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4868469238281,0.6775633096694946,0.2116625905036926,0.9731058478355408,284.4858703613281,284.95001220703125,296.5333251953125,288.1821594238281,297.07012939453125,296.22674560546875,284.48406982421875,1.0,0.5800005793571472,0.1733769625425338,0.1733769625425338,1.0,1.0,-2.97493863105774,0.2906169593334198,2.684321641921997,-0.3817640542984009,0.9036016464233398,0.9036016464233398,0.0,174.31590270996094,179.0,44075.84375,0.0,2387.542724609375,1.0,280.05780029296875,282.9121398925781,291.2256164550781,294.0907287597656,293.1499938964844,293.1499938964844,279.75,36465.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928489327430724,1.0,0.0,0.0,3.694637060165405,3.6946616172790527,9.108290441872668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.78271484375,0.0,1586.92822265625,1895.4371337890625,0.0,4239.3720703125,0.9155574440956116,1.0,0.0,3.0,1.0,0.0
12062940,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.29022216796875,0.807418167591095,0.3677736520767212,0.3349324762821197,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.28985595703125,0.9226760864257812,0.5525083541870117,0.5261433124542236,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2899780273437,0.8800870776176453,0.4837936758995056,0.3402662575244903,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2904357910156,0.762593150138855,0.3101904988288879,0.2981583476066589,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911071777344,0.6719959378242493,0.210134208202362,0.9672107696533204,284.2900695800781,284.95001220703125,296.5230712890625,288.15185546875,297.0539855957031,296.2088928222656,284.28814697265625,1.0,0.5804529190063477,0.1763137876987457,0.1763137876987457,1.0,1.0,-2.961735248565674,0.2943904101848602,2.667344808578491,-0.3751208186149597,0.8935266137123108,0.8935266137123108,0.0,177.90626525878906,179.0,44946.5625,0.0,2381.73291015625,1.0,279.7592468261719,282.6915588378906,291.1985778808594,294.1168518066406,293.1499938964844,293.1499938964844,279.75,36777.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667574167251587,3.6675984859466553,8.975344485406822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.08447265625,0.0,1558.6561279296875,1895.4371337890625,0.0,4300.0,0.9097131490707396,1.0,0.0,3.0,1.0,0.0
12063000,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2884826660156,0.8071468472480774,0.3676640689373016,0.3348318040370941,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2881774902344,0.9223483800888062,0.5523891448974609,0.526029646396637,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.28826904296875,0.8799082040786743,0.4838459193706512,0.3403006494045257,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2886657714844,0.7623754739761353,0.3101364374160766,0.2981093525886535,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.28924560546875,0.671766996383667,0.2100720703601837,0.9669492840766908,284.288330078125,284.95001220703125,296.5226135253906,288.150634765625,297.05340576171875,296.208251953125,284.2866516113281,1.0,0.5804653167724609,0.1764361560344696,0.1764361560344696,1.0,1.0,-2.961145639419556,0.2945413589477539,2.6666042804718018,-0.3748438656330108,0.8931512236595154,0.8931512236595154,0.0,178.05210876464844,182.0,44936.4609375,0.0,2381.40087890625,1.0,279.75799560546875,282.6902160644531,291.1951904296875,294.11016845703125,293.1499938964844,293.1499938964844,280.04998779296875,36786.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666268110275269,3.666292428970337,8.968952442955924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.8837890625,0.0,1557.25244140625,1895.4371337890625,0.0,4300.0,0.9094287753105164,1.0,0.0,3.0,1.0,0.0
12063060,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.45880126953125,0.8026122450828552,0.366416722536087,0.3333170115947723,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4591064453125,0.916889190673828,0.5509685277938843,0.5242483615875244,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4590148925781,0.8777496218681335,0.486625462770462,0.3419227600097656,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4586181640625,0.7588548064231873,0.3097307085990906,0.2974937260150909,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.45806884765625,0.6678637862205505,0.2092355489730835,0.9624698758125304,284.4589538574219,284.95001220703125,296.5106506347656,288.1221923828125,297.0487976074219,296.2057800292969,284.46051025390625,1.0,0.5810309052467346,0.1795197576284408,0.1795197576284408,1.0,1.0,-2.9529948234558105,0.2994769513607025,2.653517961502075,-0.3683475852012634,0.8879690170288086,0.8879690170288086,0.0,180.66046142578125,185.0,43545.63671875,0.0,2379.790283203125,1.0,280.0422058105469,282.89959716796875,291.07391357421875,293.8378295898437,293.1499938964844,293.1499938964844,280.3500061035156,36735.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878510236740112,1.0,0.0,0.0,3.638049364089966,3.638073205947876,8.831418085719633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.40771484375,0.0,1525.3992919921875,1895.4371337890625,0.0,4196.5849609375,0.9031251668930054,1.0,0.0,3.0,1.0,0.0
12063120,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.45880126953125,0.8026122450828552,0.366416722536087,0.3333170115947723,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4591064453125,0.916889190673828,0.5509685277938843,0.5242483615875244,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4590148925781,0.8777496218681335,0.486625462770462,0.3419227600097656,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4586181640625,0.7588548064231873,0.3097307085990906,0.2974937260150909,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.45806884765625,0.6678637862205505,0.2092355489730835,0.9624698758125304,284.4589538574219,284.95001220703125,296.5106506347656,288.1221923828125,297.0487976074219,296.2057800292969,284.46051025390625,1.0,0.5810309052467346,0.1795197576284408,0.1795197576284408,1.0,1.0,-2.9529948234558105,0.2994769513607025,2.653517961502075,-0.3683475852012634,0.8879690170288086,0.8879690170288086,0.0,180.66046142578125,185.0,43545.63671875,0.0,2379.790283203125,1.0,280.0422058105469,282.89959716796875,291.07391357421875,293.8378295898437,293.1499938964844,293.1499938964844,280.3500061035156,36735.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878510236740112,1.0,0.0,0.0,3.638049364089966,3.638073205947876,8.831418085719633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.40771484375,0.0,1525.3992919921875,1895.4371337890625,0.0,4196.5849609375,0.9031251668930054,1.0,0.0,3.0,1.0,0.0
12063180,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563415527344,0.8011087775230408,0.366583377122879,0.3332710862159729,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65673828125,0.9150012731552124,0.5512186884880066,0.5242151618003845,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566467285156,0.8785516619682312,0.4908264875411987,0.3446777462959289,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561584472656,0.7579486966133118,0.3104497790336609,0.2979965507984161,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65545654296875,0.6665956377983093,0.2093750238418579,0.9623595476150512,284.6565246582031,284.95001220703125,296.4974365234375,288.0971984863281,297.0543212890625,296.2167663574219,284.65850830078125,1.0,0.5824045538902283,0.1826033592224121,0.1826033592224121,1.0,1.0,-2.956673145294189,0.3064724206924438,2.650200843811035,-0.362362265586853,0.8856624364852905,0.8856624364852905,0.0,182.12451171875,188.0,42274.5078125,0.0,2393.783447265625,1.0,280.341552734375,283.1313781738281,291.02862548828125,293.6913146972656,293.1499938964844,293.1499938964844,280.6499938964844,36552.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707807898521424,1.0,0.0,0.0,3.616698503494263,3.616722345352173,8.728063676244346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.0712890625,0.0,1500.5303955078125,1895.4371337890625,0.0,4048.0830078125,0.8982427716255188,1.0,0.0,3.0,1.0,0.0
12063240,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563415527344,0.8011087775230408,0.366583377122879,0.3332710862159729,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65673828125,0.9150012731552124,0.5512186884880066,0.5242151618003845,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566467285156,0.8785516619682312,0.4908264875411987,0.3446777462959289,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561584472656,0.7579486966133118,0.3104497790336609,0.2979965507984161,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65545654296875,0.6665956377983093,0.2093750238418579,0.9623595476150512,284.6565246582031,284.95001220703125,296.4974365234375,288.0971984863281,297.0543212890625,296.2167663574219,284.65850830078125,1.0,0.5824045538902283,0.1826033592224121,0.1826033592224121,1.0,1.0,-2.956673145294189,0.3064724206924438,2.650200843811035,-0.362362265586853,0.8856624364852905,0.8856624364852905,0.0,182.12451171875,188.0,42274.5078125,0.0,2393.783447265625,1.0,280.341552734375,283.1313781738281,291.02862548828125,293.6913146972656,293.1499938964844,293.1499938964844,280.6499938964844,36552.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707807898521424,1.0,0.0,0.0,3.616698503494263,3.616722345352173,8.728063676244346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.0712890625,0.0,1500.5303955078125,1895.4371337890625,0.0,4048.0830078125,0.8982427716255188,1.0,0.0,3.0,1.0,0.0
12063300,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.8006929159164429,0.3669081926345825,0.3334835171699524,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.9144622683525084,0.5516642332077026,0.5245304107666016,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017883300781,0.8792651295661926,0.4931865632534027,0.3462464213371277,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.7578309774398804,0.3110518157482147,0.2984969019889831,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.6663599610328674,0.2096827924251556,0.963454246520996,284.8013000488281,284.95001220703125,296.4903564453125,288.08612060546875,297.05859375,296.2243347167969,284.8103942871094,1.0,0.5833949446678162,0.1841451674699783,0.1841451674699783,1.0,1.0,-2.9611072540283203,0.3104560971260071,2.650651216506958,-0.3594327270984649,0.8860715627670288,0.8860715627670288,0.0,182.83428955078125,188.0,41233.4375,0.0,2405.390869140625,1.0,280.59771728515625,283.3087158203125,290.9947204589844,293.542236328125,293.1499938964844,293.1499938964844,280.6499938964844,36419.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605067372322084,1.0,0.0,0.0,3.609215021133423,3.609238624572754,8.691981179254071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.986328125,0.0,1491.368896484375,1895.4371337890625,0.0,3957.101806640625,0.8965185880661011,1.0,0.0,3.0,1.0,0.0
12063360,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8005760312080383,0.3673821091651916,0.3339017033576965,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9142569303512572,0.5523000955581665,0.525100827217102,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8802618384361267,0.4957067370414734,0.3479852676391601,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7579776048660278,0.3117983043193817,0.2991753220558166,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6664183735847473,0.2101327329874038,0.965316355228424,284.858154296875,284.95001220703125,296.48291015625,288.0760498046875,297.0638427734375,296.2333068847656,284.8601989746094,1.0,0.5845956802368164,0.1855888664722442,0.1855888664722442,1.0,1.0,-2.967437028884888,0.314609169960022,2.652827739715576,-0.3567514419555664,0.8860735297203064,0.8860735297203064,0.0,183.5009307861328,191.0,41121.515625,0.0,2420.269287109375,1.0,280.6415100097656,283.3642578125,291.01202392578125,293.5957946777344,293.1499938964844,293.1499938964844,280.95001220703125,36302.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551952481269836,1.0,0.0,0.0,3.6046104431152335,3.604634046554565,8.669817930240242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.04052734375,0.0,1485.4923095703125,1895.4371337890625,0.0,3909.64208984375,0.8953741192817688,1.0,0.0,3.0,1.0,0.0
12063420,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8002643585205078,0.3685410916805267,0.3349024355411529,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.913747489452362,0.55385422706604,0.526497483253479,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8821386694908142,0.5010008811950684,0.3516162931919098,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.7582650184631348,0.3135244846343994,0.3007611334323883,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.6666448712348938,0.2112810909748077,0.9702563285827636,285.05926513671875,284.95001220703125,296.4671325683594,288.0591125488281,297.0748291015625,296.2521057128906,285.0613098144531,1.0,0.5874596238136292,0.1884762793779373,0.1884762793779373,1.0,1.0,-2.9825239181518555,0.3234252035617828,2.659098863601685,-0.3513850271701813,0.8891645669937134,0.8891645669937134,0.0,185.1327209472656,194.0,40055.671875,0.0,2456.179443359375,1.0,280.9413452148437,283.5946350097656,291.0028991699219,293.51812744140625,293.1499938964844,293.1499938964844,281.25,36019.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413143992424012,1.0,0.0,0.0,3.6030972003936768,3.603120803833008,8.662540267323493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.283203125,0.0,1481.755615234375,1895.4371337890625,0.0,3784.389404296875,0.8948372602462769,1.0,0.0,3.0,1.0,0.0
12063480,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8002643585205078,0.3685410916805267,0.3349024355411529,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.913747489452362,0.55385422706604,0.526497483253479,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8821386694908142,0.5010008811950684,0.3516162931919098,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.7582650184631348,0.3135244846343994,0.3007611334323883,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.6666448712348938,0.2112810909748077,0.9702563285827636,285.05926513671875,284.95001220703125,296.4671325683594,288.0591125488281,297.0748291015625,296.2521057128906,285.0613098144531,1.0,0.5874596238136292,0.1884762793779373,0.1884762793779373,1.0,1.0,-2.9825239181518555,0.3234252035617828,2.659098863601685,-0.3513850271701813,0.8891645669937134,0.8891645669937134,0.0,185.1327209472656,194.0,40055.671875,0.0,2456.179443359375,1.0,280.9413452148437,283.5946350097656,291.0028991699219,293.51812744140625,293.1499938964844,293.1499938964844,281.25,36019.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413143992424012,1.0,0.0,0.0,3.6030972003936768,3.603120803833008,8.662540267323493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.283203125,0.0,1481.755615234375,1895.4371337890625,0.0,3784.389404296875,0.8948372602462769,1.0,0.0,3.0,1.0,0.0
12063540,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582397460937,0.799975574016571,0.3699555993080139,0.3361554741859436,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.9132295846939088,0.5557316541671753,0.5282303094863892,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585144042969,0.883988618850708,0.5066025853157043,0.3554790019989013,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580261230469,0.758604884147644,0.3155071437358856,0.3026179671287536,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25738525390625,0.6670293807983398,0.2126927673816681,0.976526975631714,285.2584228515625,284.95001220703125,296.45001220703125,288.0467529296875,297.086181640625,296.2717590332031,285.2603454589844,1.0,0.5908449292182922,0.1913636922836303,0.1913636922836303,1.0,1.0,-3.000523567199707,0.3329222500324249,2.6676013469696045,-0.3459587097167969,0.8949023485183716,0.8949023485183716,0.0,187.061279296875,197.0,39157.71484375,0.0,2499.351806640625,1.0,281.2413635253906,283.8284606933594,290.9977111816406,293.4544372558594,293.1499938964844,293.1499938964844,281.54998779296875,35725.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287849068641664,1.0,0.0,0.0,3.612591028213501,3.612614631652832,8.708249765732035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.92529296875,0.0,1489.9154052734375,1895.4371337890625,0.0,3669.99853515625,0.8967491984367371,1.0,0.0,3.0,1.0,0.0
12063600,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582397460937,0.799975574016571,0.3699555993080139,0.3361554741859436,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.9132295846939088,0.5557316541671753,0.5282303094863892,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585144042969,0.883988618850708,0.5066025853157043,0.3554790019989013,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580261230469,0.758604884147644,0.3155071437358856,0.3026179671287536,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25738525390625,0.6670293807983398,0.2126927673816681,0.976526975631714,285.2584228515625,284.95001220703125,296.45001220703125,288.0467529296875,297.086181640625,296.2717590332031,285.2603454589844,1.0,0.5908449292182922,0.1913636922836303,0.1913636922836303,1.0,1.0,-3.000523567199707,0.3329222500324249,2.6676013469696045,-0.3459587097167969,0.8949023485183716,0.8949023485183716,0.0,187.061279296875,197.0,39157.71484375,0.0,2499.351806640625,1.0,281.2413635253906,283.8284606933594,290.9977111816406,293.4544372558594,293.1499938964844,293.1499938964844,281.54998779296875,35725.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287849068641664,1.0,0.0,0.0,3.612591028213501,3.612614631652832,8.708249765732035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.92529296875,0.0,1489.9154052734375,1895.4371337890625,0.0,3669.99853515625,0.8967491984367371,1.0,0.0,3.0,1.0,0.0
12063660,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544982910156,0.799690842628479,0.3715752065181732,0.3376064002513885,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.9126843214035034,0.5578628182411194,0.5302196145057678,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45477294921875,0.8857986330986023,0.5124586820602417,0.3595292270183563,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.7589613199234009,0.3176844716072082,0.3046758770942688,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537048339844,0.6675010919570923,0.2142962664365768,0.983752429485321,285.4546813964844,284.95001220703125,296.4290771484375,288.03826904296875,297.0968017578125,296.29156494140625,285.4565124511719,1.0,0.5946296453475952,0.1939820200204849,0.1939820200204849,1.0,1.0,-3.020685195922852,0.3424060940742492,2.678279161453247,-0.3410107493400574,0.9032398462295532,0.9032398462295532,0.0,189.23703002929688,200.0,38331.5859375,0.0,2548.336181640625,1.0,281.54150390625,284.0600891113281,290.9957275390625,293.4003601074219,293.1499938964844,293.1499938964844,281.25,35438.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917535662651062,1.0,0.0,0.0,3.6328303813934326,3.632854223251343,8.806098321656464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.34765625,0.0,1509.9710693359375,1895.4371337890625,0.0,3566.39892578125,0.9010714888572692,1.0,0.0,3.0,1.0,0.0
12063720,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544982910156,0.799690842628479,0.3715752065181732,0.3376064002513885,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.9126843214035034,0.5578628182411194,0.5302196145057678,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45477294921875,0.8857986330986023,0.5124586820602417,0.3595292270183563,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.7589613199234009,0.3176844716072082,0.3046758770942688,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537048339844,0.6675010919570923,0.2142962664365768,0.983752429485321,285.4546813964844,284.95001220703125,296.4290771484375,288.03826904296875,297.0968017578125,296.29156494140625,285.4565124511719,1.0,0.5946296453475952,0.1939820200204849,0.1939820200204849,1.0,1.0,-3.020685195922852,0.3424060940742492,2.678279161453247,-0.3410107493400574,0.9032398462295532,0.9032398462295532,0.0,189.23703002929688,200.0,38331.5859375,0.0,2548.336181640625,1.0,281.54150390625,284.0600891113281,290.9957275390625,293.4003601074219,293.1499938964844,293.1499938964844,281.25,35438.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917535662651062,1.0,0.0,0.0,3.6328303813934326,3.632854223251343,8.806098321656464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.34765625,0.0,1509.9710693359375,1895.4371337890625,0.0,3566.39892578125,0.9010714888572692,1.0,0.0,3.0,1.0,0.0
12063780,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935485839844,0.7973326444625854,0.3715665340423584,0.3381993174552917,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933044433594,0.909855306148529,0.5582982897758484,0.5312998294830322,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933349609375,0.8854972124099731,0.5166671872138977,0.3629132807254791,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936706542969,0.7576572895050049,0.3188616931438446,0.3062379062175751,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29412841796875,0.6664440035820007,0.2151888161897659,0.989491045475006,285.2934265136719,284.95001220703125,296.4021301269531,288.0325927734375,297.0922546386719,296.2935791015625,285.2922058105469,1.0,0.5983498692512512,0.1966003626585006,0.1966003626585006,1.0,1.0,-3.035555124282837,0.3510452210903168,2.684509754180908,-0.3355316519737243,0.9065165519714355,0.9065165519714355,0.0,192.55718994140625,203.0,39587.8984375,0.0,2593.689208984375,1.0,281.25787353515625,283.8517150878906,291.0945739746094,293.64373779296875,293.1499938964844,293.1499938964844,280.95001220703125,35504.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345136880874634,1.0,0.0,0.0,3.651996612548828,3.652020692825317,8.899262979866762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.75146484375,0.0,1531.68505859375,1895.4371337890625,0.0,3722.443359375,0.905375838279724,1.0,0.0,3.0,1.0,0.0
12063840,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935485839844,0.7973326444625854,0.3715665340423584,0.3381993174552917,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933044433594,0.909855306148529,0.5582982897758484,0.5312998294830322,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933349609375,0.8854972124099731,0.5166671872138977,0.3629132807254791,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936706542969,0.7576572895050049,0.3188616931438446,0.3062379062175751,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29412841796875,0.6664440035820007,0.2151888161897659,0.989491045475006,285.2934265136719,284.95001220703125,296.4021301269531,288.0325927734375,297.0922546386719,296.2935791015625,285.2922058105469,1.0,0.5983498692512512,0.1966003626585006,0.1966003626585006,1.0,1.0,-3.035555124282837,0.3510452210903168,2.684509754180908,-0.3355316519737243,0.9065165519714355,0.9065165519714355,0.0,192.55718994140625,203.0,39587.8984375,0.0,2593.689208984375,1.0,281.25787353515625,283.8517150878906,291.0945739746094,293.64373779296875,293.1499938964844,293.1499938964844,280.95001220703125,35504.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345136880874634,1.0,0.0,0.0,3.651996612548828,3.652020692825317,8.899262979866762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.75146484375,0.0,1531.68505859375,1895.4371337890625,0.0,3722.443359375,0.905375838279724,1.0,0.0,3.0,1.0,0.0
12063900,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557006835937,0.7950429916381836,0.3709792494773865,0.3379330635070801,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.9072464108467102,0.5578180551528931,0.5311586856842041,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.8842440247535706,0.5181812047958374,0.3641667366027832,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565246582031,0.7560690641403198,0.3189947605133056,0.3065936863422394,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.6649893522262573,0.2152606099843979,0.9907830953598022,285.15484619140625,284.95001220703125,296.3865051269531,288.0307312011719,297.08502197265625,296.288818359375,285.146728515625,1.0,0.5999312400817871,0.1979095190763473,0.1979095190763473,1.0,1.0,-3.0385587215423584,0.3545860648155212,2.6839725971221924,-0.3326010107994079,0.9065415859222412,0.9065415859222412,0.0,194.7095947265625,203.0,40616.51171875,0.0,2610.563720703125,1.0,281.0010681152344,283.6719665527344,291.1317749023437,293.8062438964844,293.1499938964844,293.1499938964844,280.95001220703125,35597.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467102289199828,1.0,0.0,0.0,3.659364461898804,3.659388303756714,8.935206778915017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.31640625,0.0,1540.5928955078125,1895.4371337890625,0.0,3833.277587890625,0.9070512056350708,1.0,0.0,3.0,1.0,0.0
12063960,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.7921910881996155,0.3701347708702087,0.3373327255249023,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.904102623462677,0.5569971203804016,0.5305910706520081,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.8824380040168762,0.5194303393363953,0.3651517033576965,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.7539987564086914,0.3188874423503876,0.3066694736480713,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.6630344986915588,0.2151159346103668,0.9909680485725404,285.10479736328125,284.95001220703125,296.3695373535156,288.0294494628906,297.0756225585937,296.2815856933594,285.1031799316406,1.0,0.6012703776359558,0.1991607099771499,0.1991607099771499,1.0,1.0,-3.038656711578369,0.3574768900871277,2.6811797618865967,-0.3296825885772705,0.9070287942886353,0.9070287942886353,0.0,197.0777740478516,206.0,40783.99609375,0.0,2623.00244140625,1.0,280.9582214355469,283.6215209960937,291.1065368652344,293.75177001953125,293.1499938964844,293.1499938964844,280.6499938964844,35679.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535584449768066,1.0,0.0,0.0,3.664555788040161,3.6645798683166495,8.960577133620973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.75830078125,0.0,1547.0164794921875,1895.4371337890625,0.0,3894.962158203125,0.9082981944084167,1.0,0.0,3.0,1.0,0.0
