time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064020,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7862696051597595,0.3680530786514282,0.3357757031917572,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8977576494216919,0.5547856688499451,0.5288917422294617,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8786353468894958,0.5214889645576477,0.3668226599693298,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7496034502983093,0.3182416558265686,0.3063898980617523,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6587462425231934,0.2144085466861724,0.9893394708633424,284.90972900390625,284.95001220703125,296.3317565917969,288.028564453125,297.0540771484375,296.2647399902344,284.9079895019531,1.0,0.6033608317375183,0.201663076877594,0.201663076877594,1.0,1.0,-3.034463167190552,0.362445056438446,2.672018051147461,-0.3237194418907165,0.9048927426338196,0.9048927426338196,0.0,201.7254180908203,209.0,41961.57421875,0.0,2638.96240234375,1.0,280.6581115722656,283.3951416015625,291.0937805175781,293.8163757324219,293.1499938964844,293.1499938964844,280.3500061035156,35908.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693827033042908,1.0,0.0,0.0,3.668677091598511,3.668701410293579,8.980743473330222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.69970703125,0.0,1553.35791015625,1895.4371337890625,0.0,4035.768798828125,0.9093724489212036,1.0,0.0,3.0,1.0,0.0
12064080,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7862696051597595,0.3680530786514282,0.3357757031917572,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8977576494216919,0.5547856688499451,0.5288917422294617,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8786353468894958,0.5214889645576477,0.3668226599693298,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7496034502983093,0.3182416558265686,0.3063898980617523,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6587462425231934,0.2144085466861724,0.9893394708633424,284.90972900390625,284.95001220703125,296.3317565917969,288.028564453125,297.0540771484375,296.2647399902344,284.9079895019531,1.0,0.6033608317375183,0.201663076877594,0.201663076877594,1.0,1.0,-3.034463167190552,0.362445056438446,2.672018051147461,-0.3237194418907165,0.9048927426338196,0.9048927426338196,0.0,201.7254180908203,209.0,41961.57421875,0.0,2638.96240234375,1.0,280.6581115722656,283.3951416015625,291.0937805175781,293.8163757324219,293.1499938964844,293.1499938964844,280.3500061035156,35908.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693827033042908,1.0,0.0,0.0,3.668677091598511,3.668701410293579,8.980743473330222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.69970703125,0.0,1553.35791015625,1895.4371337890625,0.0,4035.768798828125,0.9093724489212036,1.0,0.0,3.0,1.0,0.0
12064140,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.7803125381469727,0.3656038641929626,0.3338405787944793,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.8913741111755371,0.5520384907722473,0.5266191959381104,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.712646484375,0.874817430973053,0.5231106281280518,0.3681540787220001,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131042480469,0.7451285123825073,0.3171806335449219,0.3056670725345611,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.6542471051216125,0.2132901549339294,0.9856395721435548,284.7127685546875,284.95001220703125,296.2891540527344,288.0296630859375,297.0302124023437,296.246337890625,284.71099853515625,1.0,0.6047595143318176,0.2041654586791992,0.2041654586791992,1.0,1.0,-3.0256927013397217,0.3665632307529449,2.6591293811798096,-0.3176125586032867,0.9001134037971497,0.9001134037971497,0.0,206.13006591796875,212.0,43036.3671875,0.0,2644.8037109375,1.0,280.3581237792969,283.1693725585937,291.08160400390625,293.87091064453125,293.1499938964844,293.1499938964844,280.04998779296875,36172.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823291897773744,1.0,0.0,0.0,3.6630260944366455,3.663050174713135,8.953097108133079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.84814453125,0.0,1549.003662109375,1895.4371337890625,0.0,4148.9365234375,0.908285915851593,1.0,0.0,3.0,1.0,0.0
12064200,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.7803125381469727,0.3656038641929626,0.3338405787944793,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.8913741111755371,0.5520384907722473,0.5266191959381104,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.712646484375,0.874817430973053,0.5231106281280518,0.3681540787220001,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131042480469,0.7451285123825073,0.3171806335449219,0.3056670725345611,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.6542471051216125,0.2132901549339294,0.9856395721435548,284.7127685546875,284.95001220703125,296.2891540527344,288.0296630859375,297.0302124023437,296.246337890625,284.71099853515625,1.0,0.6047595143318176,0.2041654586791992,0.2041654586791992,1.0,1.0,-3.0256927013397217,0.3665632307529449,2.6591293811798096,-0.3176125586032867,0.9001134037971497,0.9001134037971497,0.0,206.13006591796875,212.0,43036.3671875,0.0,2644.8037109375,1.0,280.3581237792969,283.1693725585937,291.08160400390625,293.87091064453125,293.1499938964844,293.1499938964844,280.04998779296875,36172.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823291897773744,1.0,0.0,0.0,3.6630260944366455,3.663050174713135,8.953097108133079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.84814453125,0.0,1549.003662109375,1895.4371337890625,0.0,4148.9365234375,0.908285915851593,1.0,0.0,3.0,1.0,0.0
12064260,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5165405273437,0.7745304703712463,0.3629105985164642,0.3316584229469299,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5162048339844,0.8851735591888428,0.5489298105239868,0.5239681005477905,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5162353515625,0.8711751699447632,0.5244172811508179,0.3692449927330017,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5166931152344,0.7407704591751099,0.3158418238162994,0.3046485185623169,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5173034667969,0.6497825384140015,0.2119007855653762,0.9805552363395692,284.516357421875,284.95001220703125,296.2421569824219,288.032470703125,297.0052185058594,296.2277526855469,284.5146484375,1.0,0.6056230068206787,0.2067939192056656,0.2067939192056656,1.0,1.0,-3.0138604640960693,0.3703803718090057,2.643480062484741,-0.3111398220062256,0.892717182636261,0.892717182636261,0.0,210.2277984619141,215.0,44018.9609375,0.0,2643.134033203125,1.0,280.0581970214844,282.9463806152344,291.0746154785156,293.924560546875,293.1499938964844,293.1499938964844,280.3500061035156,36464.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932678937911988,1.0,0.0,0.0,3.646530151367188,3.6465542316436768,8.872640933077491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.97021484375,0.0,1532.787109375,1895.4371337890625,0.0,4242.943359375,0.9047975540161132,1.0,0.0,3.0,1.0,0.0
12064320,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5165405273437,0.7745304703712463,0.3629105985164642,0.3316584229469299,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5162048339844,0.8851735591888428,0.5489298105239868,0.5239681005477905,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5162353515625,0.8711751699447632,0.5244172811508179,0.3692449927330017,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5166931152344,0.7407704591751099,0.3158418238162994,0.3046485185623169,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5173034667969,0.6497825384140015,0.2119007855653762,0.9805552363395692,284.516357421875,284.95001220703125,296.2421569824219,288.032470703125,297.0052185058594,296.2277526855469,284.5146484375,1.0,0.6056230068206787,0.2067939192056656,0.2067939192056656,1.0,1.0,-3.0138604640960693,0.3703803718090057,2.643480062484741,-0.3111398220062256,0.892717182636261,0.892717182636261,0.0,210.2277984619141,215.0,44018.9609375,0.0,2643.134033203125,1.0,280.0581970214844,282.9463806152344,291.0746154785156,293.924560546875,293.1499938964844,293.1499938964844,280.3500061035156,36464.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932678937911988,1.0,0.0,0.0,3.646530151367188,3.6465542316436768,8.872640933077491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.97021484375,0.0,1532.787109375,1895.4371337890625,0.0,4242.943359375,0.9047975540161132,1.0,0.0,3.0,1.0,0.0
12064380,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.7707693576812744,0.361821711063385,0.3303121924400329,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827697753906,0.88100665807724,0.5474407076835632,0.5221519470214844,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827392578125,0.8695405721664429,0.5274091958999634,0.3710078001022339,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.7379570603370667,0.3154705166816711,0.3040826320648193,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68182373046875,0.646744966506958,0.2111967355012893,0.9767737984657288,284.6826171875,284.95001220703125,296.191162109375,288.0367431640625,296.9916076660156,296.2250061035156,284.6840209960937,1.0,0.6064540147781372,0.2094223648309707,0.2094223648309707,1.0,1.0,-3.0069379806518555,0.3751790821552276,2.63175892829895,-0.3049783706665039,0.8904873132705688,0.8904873132705688,0.0,213.10926818847656,218.0,42708.8828125,0.0,2644.625732421875,1.0,280.34210205078125,283.1501770019531,290.9833068847656,293.684326171875,293.1499938964844,293.1499938964844,280.6499938964844,36396.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783915281295776,1.0,0.0,0.0,3.630959987640381,3.63098406791687,8.797033501650731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.75537109375,0.0,1515.0372314453125,1895.4371337890625,0.0,4114.72607421875,0.9013049602508544,1.0,0.0,3.0,1.0,0.0
12064440,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.7707693576812744,0.361821711063385,0.3303121924400329,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827697753906,0.88100665807724,0.5474407076835632,0.5221519470214844,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827392578125,0.8695405721664429,0.5274091958999634,0.3710078001022339,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.7379570603370667,0.3154705166816711,0.3040826320648193,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68182373046875,0.646744966506958,0.2111967355012893,0.9767737984657288,284.6826171875,284.95001220703125,296.191162109375,288.0367431640625,296.9916076660156,296.2250061035156,284.6840209960937,1.0,0.6064540147781372,0.2094223648309707,0.2094223648309707,1.0,1.0,-3.0069379806518555,0.3751790821552276,2.63175892829895,-0.3049783706665039,0.8904873132705688,0.8904873132705688,0.0,213.10926818847656,218.0,42708.8828125,0.0,2644.625732421875,1.0,280.34210205078125,283.1501770019531,290.9833068847656,293.684326171875,293.1499938964844,293.1499938964844,280.6499938964844,36396.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783915281295776,1.0,0.0,0.0,3.630959987640381,3.63098406791687,8.797033501650731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.75537109375,0.0,1515.0372314453125,1895.4371337890625,0.0,4114.72607421875,0.9013049602508544,1.0,0.0,3.0,1.0,0.0
12064500,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.7699111104011536,0.3618386685848236,0.330187439918518,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.8799757361412048,0.5473488569259644,0.5218890905380249,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.8697242736816406,0.5294938683509827,0.3723328709602356,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.737382709980011,0.3157235085964203,0.3042126893997192,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.6460505127906799,0.2112115323543548,0.9764353036880492,284.8226013183594,284.95001220703125,296.1642761230469,288.039306640625,296.9886779785156,296.2290344238281,284.8311462402344,1.0,0.6071153879165649,0.2107366025447845,0.2107366025447845,1.0,1.0,-3.0078091621398926,0.3784443140029907,2.6293647289276123,-0.3019768595695495,0.8909907341003418,0.8909907341003418,0.0,214.04933166503903,218.0,41633.3125,0.0,2651.1005859375,1.0,280.59820556640625,283.32379150390625,290.9462890625,293.5208435058594,293.1499938964844,293.1499938964844,280.6499938964844,36296.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670122265815736,1.0,0.0,0.0,3.625552892684937,3.625576734542847,8.770851422923442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.80712890625,0.0,1508.3433837890625,1895.4371337890625,0.0,4014.84130859375,0.9000691771507263,1.0,0.0,3.0,1.0,0.0
12064560,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7695775032043457,0.3621036112308502,0.3303819894790649,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8794894218444824,0.5475707650184631,0.5220215916633606,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8704205751419067,0.5318396687507629,0.3739234209060669,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7372512221336365,0.316205233335495,0.3046098351478576,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.64581298828125,0.2114368081092834,0.9771715402603148,284.8756103515625,284.95001220703125,296.1365661621094,288.04217529296875,296.98748779296875,296.2356262207031,284.8773803710937,1.0,0.6079955101013184,0.2120231091976165,0.2120231091976165,1.0,1.0,-3.011472463607788,0.3822202384471893,2.6292521953582764,-0.2990775108337402,0.8910697102546692,0.8910697102546692,0.0,214.77587890625,221.0,41505.25,0.0,2661.85009765625,1.0,280.6416931152344,283.37652587890625,290.96893310546875,293.5735778808594,293.1499938964844,293.1499938964844,280.95001220703125,36206.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960346221923828,1.0,0.0,0.0,3.6225547790527344,3.6225783824920654,8.756351803640428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.73046875,0.0,1504.3802490234375,1895.4371337890625,0.0,3955.67138671875,0.8993051648139954,1.0,0.0,3.0,1.0,0.0
12064620,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.7692553997039795,0.3629981577396393,0.3311077356338501,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8788962960243225,0.5485079288482666,0.5227828621864319,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8721135854721069,0.5369390249252319,0.3773862421512604,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.7373567819595337,0.3175592720508575,0.3058010041713714,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.6458151936531067,0.2122808396816253,0.9805507659912108,285.0721435546875,284.95001220703125,296.07879638671875,288.0484924316406,296.98681640625,296.2516174316406,285.0740051269531,1.0,0.6102819442749023,0.2145961374044418,0.2145961374044418,1.0,1.0,-3.022911071777344,0.3906577229499817,2.632253408432007,-0.2932697534561157,0.8943020105361938,0.8943020105361938,0.0,216.3016052246093,224.0,40411.87109375,0.0,2691.750732421875,1.0,280.9415283203125,283.6036682128906,290.9818115234375,293.51239013671875,293.1499938964844,293.1499938964844,281.25,35961.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441741704940796,1.0,0.0,0.0,3.6232542991638175,3.623278141021729,8.759733987062646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.38134765625,0.0,1503.3311767578125,1895.4371337890625,0.0,3810.330078125,0.8992945551872253,1.0,0.0,3.0,1.0,0.0
12064680,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.7692553997039795,0.3629981577396393,0.3311077356338501,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8788962960243225,0.5485079288482666,0.5227828621864319,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8721135854721069,0.5369390249252319,0.3773862421512604,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.7373567819595337,0.3175592720508575,0.3058010041713714,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.6458151936531067,0.2122808396816253,0.9805507659912108,285.0721435546875,284.95001220703125,296.07879638671875,288.0484924316406,296.98681640625,296.2516174316406,285.0740051269531,1.0,0.6102819442749023,0.2145961374044418,0.2145961374044418,1.0,1.0,-3.022911071777344,0.3906577229499817,2.632253408432007,-0.2932697534561157,0.8943020105361938,0.8943020105361938,0.0,216.3016052246093,224.0,40411.87109375,0.0,2691.750732421875,1.0,280.9415283203125,283.6036682128906,290.9818115234375,293.51239013671875,293.1499938964844,293.1499938964844,281.25,35961.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441741704940796,1.0,0.0,0.0,3.6232542991638175,3.623278141021729,8.759733987062646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.38134765625,0.0,1503.3311767578125,1895.4371337890625,0.0,3810.330078125,0.8992945551872253,1.0,0.0,3.0,1.0,0.0
12064740,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684326171875,0.7691730856895447,0.364238977432251,0.3321869671344757,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.268798828125,0.8785440325737,0.5499019026756287,0.5240354537963867,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.8739926815032959,0.5424411296844482,0.381161630153656,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682800292969,0.7377243638038635,0.3192830085754394,0.3073887825012207,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676696777344,0.6462019085884094,0.2135082930326461,0.9858644604682922,285.2686462402344,284.95001220703125,296.01824951171875,288.0555114746094,296.9872131347656,296.2698059082031,285.2704467773437,1.0,0.6131863594055176,0.2171691656112671,0.2171691656112671,1.0,1.0,-3.038545608520508,0.4000589549541473,2.638486623764038,-0.2874091565608978,0.9001594185829163,0.9001594185829163,0.0,218.0463409423828,227.0,39460.3125,0.0,2731.18212890625,1.0,281.2415466308594,283.833251953125,290.9994506835937,293.4690246582031,293.1499938964844,293.1499938964844,281.54998779296875,35693.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302225708961488,1.0,0.0,0.0,3.633965253829956,3.633988857269287,8.81160076460219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.263671875,0.0,1513.1207275390625,1895.4371337890625,0.0,3683.181396484375,0.9015027284622192,1.0,0.0,3.0,1.0,0.0
12064800,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684326171875,0.7691730856895447,0.364238977432251,0.3321869671344757,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.268798828125,0.8785440325737,0.5499019026756287,0.5240354537963867,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.8739926815032959,0.5424411296844482,0.381161630153656,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682800292969,0.7377243638038635,0.3192830085754394,0.3073887825012207,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676696777344,0.6462019085884094,0.2135082930326461,0.9858644604682922,285.2686462402344,284.95001220703125,296.01824951171875,288.0555114746094,296.9872131347656,296.2698059082031,285.2704467773437,1.0,0.6131863594055176,0.2171691656112671,0.2171691656112671,1.0,1.0,-3.038545608520508,0.4000589549541473,2.638486623764038,-0.2874091565608978,0.9001594185829163,0.9001594185829163,0.0,218.0463409423828,227.0,39460.3125,0.0,2731.18212890625,1.0,281.2415466308594,283.833251953125,290.9994506835937,293.4690246582031,293.1499938964844,293.1499938964844,281.54998779296875,35693.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302225708961488,1.0,0.0,0.0,3.633965253829956,3.633988857269287,8.81160076460219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.263671875,0.0,1513.1207275390625,1895.4371337890625,0.0,3683.181396484375,0.9015027284622192,1.0,0.0,3.0,1.0,0.0
12064860,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631652832031,0.7691582441329956,0.3657221496105194,0.3335062563419342,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.8782394528388977,0.5516046285629272,0.525610089302063,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.8758910894393921,0.5482401251792908,0.3851606547832489,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.7381786704063416,0.3212554454803467,0.3092395365238189,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46240234375,0.6467670202255249,0.2149945944547653,0.992482602596283,285.4633483886719,284.95001220703125,295.9553527832031,288.0629272460937,296.9876403808594,296.2887268066406,285.465087890625,1.0,0.6165716052055359,0.219417318701744,0.219417318701744,1.0,1.0,-3.0570101737976074,0.4093968570232391,2.647613286972046,-0.2822290658950805,0.90860515832901,0.90860515832901,0.0,220.0590209960937,230.0,38611.6796875,0.0,2777.963623046875,1.0,281.54168701171875,284.06353759765625,291.0164489746094,293.4336853027344,293.1499938964844,293.1499938964844,281.25,35425.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182014465332032,1.0,0.0,0.0,3.654723644256592,3.654747724533081,8.912558655538305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.29541015625,0.0,1534.1234130859375,1895.4371337890625,0.0,3572.55126953125,0.9059610962867736,1.0,0.0,3.0,1.0,0.0
12064920,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631652832031,0.7691582441329956,0.3657221496105194,0.3335062563419342,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.8782394528388977,0.5516046285629272,0.525610089302063,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.8758910894393921,0.5482401251792908,0.3851606547832489,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.7381786704063416,0.3212554454803467,0.3092395365238189,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46240234375,0.6467670202255249,0.2149945944547653,0.992482602596283,285.4633483886719,284.95001220703125,295.9553527832031,288.0629272460937,296.9876403808594,296.2887268066406,285.465087890625,1.0,0.6165716052055359,0.219417318701744,0.219417318701744,1.0,1.0,-3.0570101737976074,0.4093968570232391,2.647613286972046,-0.2822290658950805,0.90860515832901,0.90860515832901,0.0,220.0590209960937,230.0,38611.6796875,0.0,2777.963623046875,1.0,281.54168701171875,284.06353759765625,291.0164489746094,293.4336853027344,293.1499938964844,293.1499938964844,281.25,35425.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182014465332032,1.0,0.0,0.0,3.654723644256592,3.654747724533081,8.912558655538305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.29541015625,0.0,1534.1234130859375,1895.4371337890625,0.0,3572.55126953125,0.9059610962867736,1.0,0.0,3.0,1.0,0.0
12064980,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.7674052119255066,0.3656086921691894,0.33399498462677,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30108642578125,0.8761736750602722,0.5516483783721924,0.5263109803199768,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30108642578125,0.8759626150131226,0.5522951483726501,0.3884550631046295,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.7372976541519165,0.3222335278987884,0.3106124699115753,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019104003906,0.646142303943634,0.2157952636480331,0.997780740261078,285.3011779785156,284.95001220703125,295.89044189453125,288.07049560546875,296.9739990234375,296.2900390625,285.29998779296875,1.0,0.6199477910995483,0.221665471792221,0.221665471792221,1.0,1.0,-3.070434808731079,0.4177640378475189,2.652670860290528,-0.2766942083835602,0.9119749665260316,0.9119749665260316,0.0,223.2662506103516,233.0,39868.34375,0.0,2821.390380859375,1.0,281.2577209472656,283.8540954589844,291.1303405761719,293.6930847167969,293.1499938964844,293.1499938964844,280.95001220703125,35496.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934791624546051,1.0,0.0,0.0,3.6741809844970703,3.674205303192138,9.007709991237788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.0146484375,0.0,1556.444091796875,1895.4371337890625,0.0,3724.981689453125,0.9103383421897888,1.0,0.0,3.0,1.0,0.0
12065040,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.7674052119255066,0.3656086921691894,0.33399498462677,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30108642578125,0.8761736750602722,0.5516483783721924,0.5263109803199768,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30108642578125,0.8759626150131226,0.5522951483726501,0.3884550631046295,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.7372976541519165,0.3222335278987884,0.3106124699115753,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019104003906,0.646142303943634,0.2157952636480331,0.997780740261078,285.3011779785156,284.95001220703125,295.89044189453125,288.07049560546875,296.9739990234375,296.2900390625,285.29998779296875,1.0,0.6199477910995483,0.221665471792221,0.221665471792221,1.0,1.0,-3.070434808731079,0.4177640378475189,2.652670860290528,-0.2766942083835602,0.9119749665260316,0.9119749665260316,0.0,223.2662506103516,233.0,39868.34375,0.0,2821.390380859375,1.0,281.2577209472656,283.8540954589844,291.1303405761719,293.6930847167969,293.1499938964844,293.1499938964844,280.95001220703125,35496.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934791624546051,1.0,0.0,0.0,3.6741809844970703,3.674205303192138,9.007709991237788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.0146484375,0.0,1556.444091796875,1895.4371337890625,0.0,3724.981689453125,0.9103383421897888,1.0,0.0,3.0,1.0,0.0
12065100,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.7655920386314392,0.3649788498878479,0.3336873054504394,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.8741704821586609,0.5509864091873169,0.525994598865509,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.8750417828559875,0.5537095665931702,0.3896445035934448,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16412353515625,0.7360818386077881,0.3222660720348358,0.3108735084533691,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16705322265625,0.6450744271278381,0.2158247977495193,0.9988759756088256,285.1624755859375,284.95001220703125,295.857421875,288.07427978515625,296.962646484375,296.2850036621094,285.1544189453125,1.0,0.621373176574707,0.2227895408868789,0.2227895408868789,1.0,1.0,-3.072750806808472,0.4210573136806488,2.65169358253479,-0.2738558053970337,0.9120476841926576,0.9120476841926576,0.0,225.3724975585937,233.0,40965.171875,0.0,2837.04052734375,1.0,281.00048828125,283.6782531738281,291.174072265625,293.8645935058594,293.1499938964844,293.1499938964844,280.95001220703125,35588.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946904182434082,1.0,0.0,0.0,3.681695938110352,3.68172025680542,9.04459511730238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.73193359375,0.0,1565.614501953125,1895.4371337890625,0.0,3835.030029296875,0.9120483994483948,1.0,0.0,3.0,1.0,0.0
12065160,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.7633013129234314,0.3640943169593811,0.3330505788326263,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.871667206287384,0.5499895811080933,0.5252599120140076,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.8736313581466675,0.5548508763313293,0.390554279088974,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.734451413154602,0.3220568299293518,0.3108533918857574,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.6435859799385071,0.2156385779380798,0.9988709688186646,285.1117248535156,284.95001220703125,295.8240051269531,288.0780029296875,296.9493408203125,296.2775573730469,285.110107421875,1.0,0.6225659847259521,0.2238540947437286,0.2238540947437286,1.0,1.0,-3.0721700191497803,0.4236116111278534,2.6485583782196045,-0.2711206972599029,0.9125733971595764,0.9125733971595764,0.0,227.6991729736328,236.0,41129.7265625,0.0,2848.04638671875,1.0,280.9580383300781,283.6274719238281,291.1551818847656,293.8182373046875,293.1499938964844,293.1499938964844,280.6499938964844,35670.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538360834121704,1.0,0.0,0.0,3.6870603561401367,3.687084674835205,9.070971600522172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.99169921875,0.0,1572.3037109375,1895.4371337890625,0.0,3897.453857421875,0.9133334159851074,1.0,0.0,3.0,1.0,0.0
12065220,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.7585045695304871,0.3619321584701538,0.3314206600189209,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8664013147354126,0.5474340915679932,0.5232346653938293,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8705905079841614,0.556676983833313,0.3920666873455047,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7308935523033142,0.3212031126022339,0.3103787302970886,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.6402323842048645,0.214848905801773,0.9968701004981996,284.91571044921875,284.95001220703125,295.7564392089844,288.0852355957031,296.9206848144531,296.26025390625,284.9139404296875,1.0,0.6243880391120911,0.2259831875562667,0.2259831875562667,1.0,1.0,-3.066624164581299,0.4277864694595337,2.6388378143310547,-0.2656469345092773,0.910507082939148,0.910507082939148,0.0,232.2770233154297,239.0,42310.234375,0.0,2860.823486328125,1.0,280.6579284667969,283.4005126953125,291.1511535644531,293.8934020996094,293.1499938964844,293.1499938964844,280.3500061035156,35896.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698359966278076,1.0,0.0,0.0,3.6916003227233887,3.691624879837036,9.093323569686618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.11865234375,0.0,1579.1641845703125,1895.4371337890625,0.0,4039.763916015625,0.9144986271858216,1.0,0.0,3.0,1.0,0.0
12065280,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.7585045695304871,0.3619321584701538,0.3314206600189209,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8664013147354126,0.5474340915679932,0.5232346653938293,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8705905079841614,0.556676983833313,0.3920666873455047,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7308935523033142,0.3212031126022339,0.3103787302970886,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.6402323842048645,0.214848905801773,0.9968701004981996,284.91571044921875,284.95001220703125,295.7564392089844,288.0852355957031,296.9206848144531,296.26025390625,284.9139404296875,1.0,0.6243880391120911,0.2259831875562667,0.2259831875562667,1.0,1.0,-3.066624164581299,0.4277864694595337,2.6388378143310547,-0.2656469345092773,0.910507082939148,0.910507082939148,0.0,232.2770233154297,239.0,42310.234375,0.0,2860.823486328125,1.0,280.6579284667969,283.4005126953125,291.1511535644531,293.8934020996094,293.1499938964844,293.1499938964844,280.3500061035156,35896.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698359966278076,1.0,0.0,0.0,3.6916003227233887,3.691624879837036,9.093323569686618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.11865234375,0.0,1579.1641845703125,1895.4371337890625,0.0,4039.763916015625,0.9144986271858216,1.0,0.0,3.0,1.0,0.0
12065340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.7536373138427734,0.3594023287296295,0.3294137418270111,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174377441406,0.861053466796875,0.544352650642395,0.5206465125083923,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174072265625,0.8674623370170593,0.558046817779541,0.3932268023490906,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.7271484732627869,0.3199309110641479,0.3094582259654999,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71856689453125,0.6366197466850281,0.2136499732732772,0.992808759212494,284.71759033203125,284.95001220703125,295.6881103515625,288.0920104980469,296.89044189453125,296.2411499023437,284.7157897949219,1.0,0.6255459189414978,0.2281122803688049,0.2281122803688049,1.0,1.0,-3.056509733200073,0.4309883117675781,2.625521421432495,-0.2601552009582519,0.9057809114456176,0.9057809114456176,0.0,236.6249084472656,242.0,43385.75390625,0.0,2863.162109375,1.0,280.35791015625,283.1739196777344,291.1444091796875,293.9543762207031,293.1499938964844,293.1499938964844,280.04998779296875,36156.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828814268112184,1.0,0.0,0.0,3.6865289211273193,3.686553239822388,9.068356234820384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.45263671875,0.0,1575.3743896484375,1895.4371337890625,0.0,4153.71923828125,0.9135358929634094,1.0,0.0,3.0,1.0,0.0
12065400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.7536373138427734,0.3594023287296295,0.3294137418270111,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174377441406,0.861053466796875,0.544352650642395,0.5206465125083923,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174072265625,0.8674623370170593,0.558046817779541,0.3932268023490906,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.7271484732627869,0.3199309110641479,0.3094582259654999,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71856689453125,0.6366197466850281,0.2136499732732772,0.992808759212494,284.71759033203125,284.95001220703125,295.6881103515625,288.0920104980469,296.89044189453125,296.2411499023437,284.7157897949219,1.0,0.6255459189414978,0.2281122803688049,0.2281122803688049,1.0,1.0,-3.056509733200073,0.4309883117675781,2.625521421432495,-0.2601552009582519,0.9057809114456176,0.9057809114456176,0.0,236.6249084472656,242.0,43385.75390625,0.0,2863.162109375,1.0,280.35791015625,283.1739196777344,291.1444091796875,293.9543762207031,293.1499938964844,293.1499938964844,280.04998779296875,36156.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828814268112184,1.0,0.0,0.0,3.6865289211273193,3.686553239822388,9.068356234820384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.45263671875,0.0,1575.3743896484375,1895.4371337890625,0.0,4153.71923828125,0.9135358929634094,1.0,0.0,3.0,1.0,0.0
12065460,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5189514160156,0.7488776445388794,0.3566229045391083,0.3271567225456238,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5185852050781,0.8558468222618103,0.5409724116325378,0.5177208185195923,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5185852050781,0.8644202351570129,0.5590773820877075,0.394131451845169,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5190734863281,0.723376452922821,0.318375289440155,0.3082379400730133,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.51971435546875,0.6329524517059326,0.2121801525354385,0.987367570400238,284.51873779296875,284.95001220703125,295.6194152832031,288.0980834960937,296.8574523925781,296.2185974121094,284.5169372558594,1.0,0.6261919736862183,0.2304089665412902,0.2304089665412902,1.0,1.0,-3.0433614253997803,0.4339345395565033,2.609426736831665,-0.2542599141597748,0.8983975052833557,0.8983975052833557,0.0,240.67420959472656,245.0,44355.1328125,0.0,2857.828857421875,1.0,280.0580139160156,282.9490661621094,291.1404724121094,294.01123046875,293.1499938964844,293.1499938964844,280.3500061035156,36445.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993872880935669,1.0,0.0,0.0,3.670775413513184,3.670799732208252,8.99101905815769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.033203125,0.0,1559.75732421875,1895.4371337890625,0.0,4248.09619140625,0.9102049469947816,1.0,0.0,3.0,1.0,0.0
12065520,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5189514160156,0.7488776445388794,0.3566229045391083,0.3271567225456238,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5185852050781,0.8558468222618103,0.5409724116325378,0.5177208185195923,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5185852050781,0.8644202351570129,0.5590773820877075,0.394131451845169,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5190734863281,0.723376452922821,0.318375289440155,0.3082379400730133,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.51971435546875,0.6329524517059326,0.2121801525354385,0.987367570400238,284.51873779296875,284.95001220703125,295.6194152832031,288.0980834960937,296.8574523925781,296.2185974121094,284.5169372558594,1.0,0.6261919736862183,0.2304089665412902,0.2304089665412902,1.0,1.0,-3.0433614253997803,0.4339345395565033,2.609426736831665,-0.2542599141597748,0.8983975052833557,0.8983975052833557,0.0,240.67420959472656,245.0,44355.1328125,0.0,2857.828857421875,1.0,280.0580139160156,282.9490661621094,291.1404724121094,294.01123046875,293.1499938964844,293.1499938964844,280.3500061035156,36445.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993872880935669,1.0,0.0,0.0,3.670775413513184,3.670799732208252,8.99101905815769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.033203125,0.0,1559.75732421875,1895.4371337890625,0.0,4248.09619140625,0.9102049469947816,1.0,0.0,3.0,1.0,0.0
12065580,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.7457649111747742,0.3554283082485199,0.3257215619087219,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834411621094,0.8523243069648743,0.539215087890625,0.5156655311584473,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834716796875,0.863097071647644,0.5618879199028015,0.3957472145557403,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830749511719,0.720851480960846,0.3177990913391113,0.3074754178524017,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.6304039359092712,0.2114054858684539,0.983256995677948,284.683349609375,284.95001220703125,295.5508117675781,288.10333251953125,296.83917236328125,296.2150573730469,284.6846618652344,1.0,0.6268277764320374,0.2327056676149368,0.2327056676149368,1.0,1.0,-3.0352354049682617,0.4379820823669433,2.5972533226013184,-0.2485835999250412,0.8961688876152039,0.8961688876152039,0.0,243.5107879638672,248.0,43021.95703125,0.0,2856.260498046875,1.0,280.34228515625,283.15185546875,291.0506896972656,293.7715759277344,293.1499938964844,293.1499938964844,280.6499938964844,36382.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979132115840912,1.0,0.0,0.0,3.655768156051636,3.655792474746704,8.917653531170799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.1162109375,0.0,1542.4605712890625,1895.4371337890625,0.0,4121.1748046875,0.9068387746810912,1.0,0.0,3.0,1.0,0.0
12065640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.7457649111747742,0.3554283082485199,0.3257215619087219,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834411621094,0.8523243069648743,0.539215087890625,0.5156655311584473,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834716796875,0.863097071647644,0.5618879199028015,0.3957472145557403,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830749511719,0.720851480960846,0.3177990913391113,0.3074754178524017,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.6304039359092712,0.2114054858684539,0.983256995677948,284.683349609375,284.95001220703125,295.5508117675781,288.10333251953125,296.83917236328125,296.2150573730469,284.6846618652344,1.0,0.6268277764320374,0.2327056676149368,0.2327056676149368,1.0,1.0,-3.0352354049682617,0.4379820823669433,2.5972533226013184,-0.2485835999250412,0.8961688876152039,0.8961688876152039,0.0,243.5107879638672,248.0,43021.95703125,0.0,2856.260498046875,1.0,280.34228515625,283.15185546875,291.0506896972656,293.7715759277344,293.1499938964844,293.1499938964844,280.6499938964844,36382.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979132115840912,1.0,0.0,0.0,3.655768156051636,3.655792474746704,8.917653531170799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.1162109375,0.0,1542.4605712890625,1895.4371337890625,0.0,4121.1748046875,0.9068387746810912,1.0,0.0,3.0,1.0,0.0
12065700,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.7450500130653381,0.3553891181945801,0.3255476057529449,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.8514186143875122,0.5389603972434998,0.515259325504303,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8633001446723938,0.5639055371284485,0.3970187604427337,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.7203125357627869,0.3179557621479034,0.3075129091739654,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.629814863204956,0.211389422416687,0.9827749729156494,284.8231811523437,284.95001220703125,295.51666259765625,288.1055908203125,296.8349914550781,296.2196044921875,284.83154296875,1.0,0.6273956298828125,0.2338540107011795,0.2338540107011795,1.0,1.0,-3.035526752471924,0.4409632384777069,2.5945634841918945,-0.2457369714975357,0.896675705909729,0.896675705909729,0.0,244.4390106201172,248.0,41933.66796875,0.0,2861.633056640625,1.0,280.598876953125,283.3255920410156,291.0136108398437,293.607421875,293.1499938964844,293.1499938964844,280.6499938964844,36286.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678707718849182,1.0,0.0,0.0,3.650537490844727,3.650561571121216,8.892153573469841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.73095703125,0.0,1535.9102783203125,1895.4371337890625,0.0,4022.42822265625,0.9056440591812134,1.0,0.0,3.0,1.0,0.0
12065760,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7447715997695923,0.3555964529514313,0.3256915807723999,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8509559035301208,0.5389986038208008,0.5152297616004944,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8639498949050903,0.566189706325531,0.3985670506954193,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7201713919639587,0.3183439373970032,0.3078218102455139,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6296163201332092,0.2115858197212219,0.9833818674087524,284.8753662109375,284.95001220703125,295.4826965332031,288.1075744628906,296.8330078125,296.2270202636719,284.8770446777344,1.0,0.6281827092170715,0.2349788099527359,0.2349788099527359,1.0,1.0,-3.0386221408843994,0.4445165991783142,2.5941054821014404,-0.2429327815771103,0.896744430065155,0.896744430065155,0.0,245.16065979003903,251.0,41804.92578125,0.0,2871.55078125,1.0,280.64190673828125,283.3776550292969,291.0357666015625,293.6599426269531,293.1499938964844,293.1499938964844,280.95001220703125,36200.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613683819770812,1.0,0.0,0.0,3.64762282371521,3.647646903991699,8.877959203346109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.5869140625,0.0,1532.0213623046875,1895.4371337890625,0.0,3964.7744140625,0.9049025177955629,1.0,0.0,3.0,1.0,0.0
12065820,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.7445115447044373,0.3563776612281799,0.3263179957866668,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8503377437591553,0.5395364165306091,0.5156294703483582,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8655074238777161,0.5711719989776611,0.4019467532634735,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.7202361822128296,0.3195179104804992,0.3088434338569641,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.6296489238739014,0.2123770713806152,0.986527383327484,285.07135009765625,284.95001220703125,295.4154357910156,288.1106262207031,296.8316955566406,296.2449951171875,285.0731506347656,1.0,0.6302785277366638,0.2372284084558487,0.2372284084558487,1.0,1.0,-3.048922300338745,0.4525741040706634,2.596348285675049,-0.2372486442327499,0.899965763092041,0.899965763092041,0.0,246.69354248046875,254.0,40699.98046875,0.0,2900.182861328125,1.0,280.9417419433594,283.60455322265625,291.0458068847656,293.59576416015625,293.1499938964844,293.1499938964844,281.25,35963.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455726146697998,1.0,0.0,0.0,3.648280382156372,3.648304224014282,8.881160056262161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.41748046875,0.0,1530.98095703125,1895.4371337890625,0.0,3822.990234375,0.904890477657318,1.0,0.0,3.0,1.0,0.0
