time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12065880,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.7445115447044373,0.3563776612281799,0.3263179957866668,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8503377437591553,0.5395364165306091,0.5156294703483582,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8655074238777161,0.5711719989776611,0.4019467532634735,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.7202361822128296,0.3195179104804992,0.3088434338569641,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.6296489238739014,0.2123770713806152,0.986527383327484,285.07135009765625,284.95001220703125,295.4154357910156,288.1106262207031,296.8316955566406,296.2449951171875,285.0731506347656,1.0,0.6302785277366638,0.2372284084558487,0.2372284084558487,1.0,1.0,-3.048922300338745,0.4525741040706634,2.596348285675049,-0.2372486442327499,0.899965763092041,0.899965763092041,0.0,246.69354248046875,254.0,40699.98046875,0.0,2900.182861328125,1.0,280.9417419433594,283.60455322265625,291.0458068847656,293.59576416015625,293.1499938964844,293.1499938964844,281.25,35963.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455726146697998,1.0,0.0,0.0,3.648280382156372,3.648304224014282,8.881160056262161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.41748046875,0.0,1530.98095703125,1895.4371337890625,0.0,3822.990234375,0.904890477657318,1.0,0.0,3.0,1.0,0.0
12065940,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668151855469,0.7444722652435303,0.3575019240379333,0.3272965252399444,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26715087890625,0.8499374389648438,0.5405346155166626,0.5165068507194519,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.8672374486923218,0.5765566825866699,0.4056403338909149,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666931152344,0.7205624580383301,0.3210656940937042,0.3102671504020691,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660522460937,0.6300418972969055,0.2135552167892456,0.991627871990204,285.2670288085937,284.95001220703125,295.3494567871094,288.1123352050781,296.8307189941406,296.2630310058594,285.268798828125,1.0,0.6329835653305054,0.2394780069589615,0.2394780069589615,1.0,1.0,-3.0634331703186035,0.4616533517837524,2.6017799377441406,-0.2314562052488327,0.9057980179786682,0.9057980179786682,0.0,248.45510864257807,242.0,39663.42578125,0.0,2938.733154296875,1.0,281.24176025390625,283.8294982910156,291.0572509765625,293.5428771972656,293.1499938964844,293.1499938964844,280.95001220703125,35703.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318681359291076,1.0,0.0,0.0,3.658635854721069,3.658659934997559,8.931649517762708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.97119140625,0.0,1540.572998046875,1895.4371337890625,0.0,3698.2529296875,0.9070295691490172,1.0,0.0,3.0,1.0,0.0
12066000,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668151855469,0.7444722652435303,0.3575019240379333,0.3272965252399444,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26715087890625,0.8499374389648438,0.5405346155166626,0.5165068507194519,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.8672374486923218,0.5765566825866699,0.4056403338909149,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666931152344,0.7205624580383301,0.3210656940937042,0.3102671504020691,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660522460937,0.6300418972969055,0.2135552167892456,0.991627871990204,285.2670288085937,284.95001220703125,295.3494567871094,288.1123352050781,296.8307189941406,296.2630310058594,285.268798828125,1.0,0.6329835653305054,0.2394780069589615,0.2394780069589615,1.0,1.0,-3.0634331703186035,0.4616533517837524,2.6017799377441406,-0.2314562052488327,0.9057980179786682,0.9057980179786682,0.0,248.45510864257807,242.0,39663.42578125,0.0,2938.733154296875,1.0,281.24176025390625,283.8294982910156,291.0572509765625,293.5428771972656,293.1499938964844,293.1499938964844,280.95001220703125,35703.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318681359291076,1.0,0.0,0.0,3.658635854721069,3.658659934997559,8.931649517762708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.97119140625,0.0,1540.572998046875,1895.4371337890625,0.0,3698.2529296875,0.9070295691490172,1.0,0.0,3.0,1.0,0.0
12066060,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.7470165491104126,0.3571266531944275,0.3272764980792999,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.8528546690940857,0.5400161147117615,0.5163845419883728,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.8724104762077332,0.5801704525947571,0.4084417819976806,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.7235639095306396,0.3216909170150757,0.3110283613204956,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.6327744722366333,0.2141337990760803,0.994585394859314,285.1037292480469,284.95001220703125,295.2851867675781,288.11260986328125,296.8175048828125,296.2646789550781,285.1023864746094,1.0,0.6314879655838013,0.24139104783535,0.24139104783535,1.0,1.0,-3.071117877960205,0.4684071242809295,2.602710723876953,-0.2262143939733505,0.9065333604812622,0.9065333604812622,0.0,244.7563018798828,230.0,40964.390625,0.0,2934.974853515625,1.0,280.9577331542969,283.630126953125,291.16607666015625,293.7979431152344,293.1499938964844,293.1499938964844,280.6499938964844,35779.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470320343971252,1.0,0.0,0.0,3.667571544647217,3.667595624923706,8.975330842986295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.11181640625,0.0,1551.1513671875,1895.4371337890625,0.0,3836.185302734375,0.909052312374115,1.0,0.0,3.0,1.0,0.0
12066120,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.7470165491104126,0.3571266531944275,0.3272764980792999,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.8528546690940857,0.5400161147117615,0.5163845419883728,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.8724104762077332,0.5801704525947571,0.4084417819976806,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.7235639095306396,0.3216909170150757,0.3110283613204956,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.6327744722366333,0.2141337990760803,0.994585394859314,285.1037292480469,284.95001220703125,295.2851867675781,288.11260986328125,296.8175048828125,296.2646789550781,285.1023864746094,1.0,0.6314879655838013,0.24139104783535,0.24139104783535,1.0,1.0,-3.071117877960205,0.4684071242809295,2.602710723876953,-0.2262143939733505,0.9065333604812622,0.9065333604812622,0.0,244.7563018798828,230.0,40964.390625,0.0,2934.974853515625,1.0,280.9577331542969,283.630126953125,291.16607666015625,293.7979431152344,293.1499938964844,293.1499938964844,280.6499938964844,35779.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470320343971252,1.0,0.0,0.0,3.667571544647217,3.667595624923706,8.975330842986295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.11181640625,0.0,1551.1513671875,1895.4371337890625,0.0,3836.185302734375,0.909052312374115,1.0,0.0,3.0,1.0,0.0
12066180,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7499881982803345,0.3554553985595703,0.3257769048213959,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8565710783004761,0.5379284620285034,0.5144840478897095,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8785397410392761,0.5823012590408325,0.4099349081516266,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7270651459693909,0.3212359845638275,0.3105759620666504,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.635863184928894,0.2138464152812957,0.9930239319801332,284.9118347167969,284.95001220703125,295.2230224609375,288.1112976074219,296.793701171875,296.2520751953125,284.9100341796875,1.0,0.6273016929626465,0.2433040887117386,0.2433040887117386,1.0,1.0,-3.066414594650269,0.4723464250564575,2.5940682888031006,-0.2211082577705383,0.9044522047042848,0.9044522047042848,0.0,238.4288787841797,218.0,42146.88671875,0.0,2892.25927734375,1.0,280.658203125,283.4066467285156,291.1846923828125,293.91461181640625,293.1499938964844,293.1499938964844,280.3500061035156,35963.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653342962265016,1.0,0.0,0.0,3.669602155685425,3.669626474380493,8.985272756945051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.6943359375,0.0,1554.8115234375,1895.4371337890625,0.0,3999.9912109375,0.9096227288246156,1.0,0.0,3.0,1.0,0.0
12066240,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7499881982803345,0.3554553985595703,0.3257769048213959,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8565710783004761,0.5379284620285034,0.5144840478897095,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8785397410392761,0.5823012590408325,0.4099349081516266,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7270651459693909,0.3212359845638275,0.3105759620666504,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.635863184928894,0.2138464152812957,0.9930239319801332,284.9118347167969,284.95001220703125,295.2230224609375,288.1112976074219,296.793701171875,296.2520751953125,284.9100341796875,1.0,0.6273016929626465,0.2433040887117386,0.2433040887117386,1.0,1.0,-3.066414594650269,0.4723464250564575,2.5940682888031006,-0.2211082577705383,0.9044522047042848,0.9044522047042848,0.0,238.4288787841797,218.0,42146.88671875,0.0,2892.25927734375,1.0,280.658203125,283.4066467285156,291.1846923828125,293.91461181640625,293.1499938964844,293.1499938964844,280.3500061035156,35963.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653342962265016,1.0,0.0,0.0,3.669602155685425,3.669626474380493,8.985272756945051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.6943359375,0.0,1554.8115234375,1895.4371337890625,0.0,3999.9912109375,0.9096227288246156,1.0,0.0,3.0,1.0,0.0
12066300,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.7518206238746643,0.3544022142887115,0.324787974357605,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.858863115310669,0.5366010665893555,0.513205349445343,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666931152344,0.8821197748184204,0.5831035375595093,0.4104714095592499,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76934814453125,0.7290963530540466,0.3207740187644958,0.3100811839103699,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.6376157402992249,0.2134923189878463,0.9910902976989746,284.7676086425781,284.95001220703125,295.19287109375,288.1100158691406,296.780029296875,296.24322509765625,284.7590637207031,1.0,0.6244810223579407,0.2442606091499328,0.2442606091499328,1.0,1.0,-3.0614173412323,0.4737108647823334,2.5877065658569336,-0.2185977101325988,0.9018381834030152,0.9018381834030152,0.0,234.49794006347656,218.0,43151.2421875,0.0,2861.62060546875,1.0,280.4007873535156,283.2314758300781,291.2026672363281,294.0466003417969,293.1499938964844,293.1499938964844,280.3500061035156,36092.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755818843841552,1.0,0.0,0.0,3.667532444000244,3.667556524276733,8.975139280664735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.3125,0.0,1553.455078125,1895.4371337890625,0.0,4090.2021484375,0.9092109799385072,1.0,0.0,3.0,1.0,0.0
12066360,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.753574550151825,0.3532124757766723,0.3236041963100433,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994934082031,0.8611059784889221,0.5351024270057678,0.5116905570030212,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.8856534361839294,0.5837171673774719,0.4108137786388397,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70147705078125,0.7310513257980347,0.3201695084571838,0.309405505657196,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7036437988281,0.6392806768417358,0.2130114436149597,0.9884375929832458,284.7000732421875,284.95001220703125,295.1633605957031,288.1083068847656,296.6435241699219,296.23309326171875,284.6911926269531,1.0,0.6211613416671753,0.3954084813594818,0.3954084813594818,0.800000011920929,1.0,-3.0545918941497803,0.8876780867576599,2.1669139862060547,0.1965572088956833,0.8994858860969543,0.8994858860969543,0.0,230.54754638671875,206.0,42846.22265625,0.0,2824.967529296875,1.0,280.3581237792969,283.1661071777344,291.1699523925781,293.969970703125,293.1499938964844,293.1499938964844,280.04998779296875,36207.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804667830467224,1.0,0.0,0.0,3.662714719772339,3.6627390384674072,8.951575978244364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.9091796875,0.0,1548.9166259765625,1895.4371337890625,0.0,4132.77978515625,0.9082384705543518,1.0,0.0,3.0,1.0,0.0
12066420,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4358825683594,0.7557421326637268,0.3515898287296295,0.3222295343875885,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.432373046875,0.8638650178909302,0.5331197381019592,0.5099285840988159,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4317932128906,0.8897888660430908,0.5838319063186646,0.411016047000885,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4369506835937,0.7333860993385315,0.3192531168460846,0.3085505068302154,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4428100585937,0.64126056432724,0.2122888267040252,0.985029935836792,284.43365478515625,284.95001220703125,295.1332397460937,288.10601806640625,296.29705810546875,296.2190246582031,284.4161071777344,1.0,0.6173427104949951,0.553778886795044,0.553778886795044,0.5904431343078613,1.0,-3.045945167541504,1.3654654026031494,1.6804797649383545,0.675851583480835,0.8933080434799194,0.8933080434799194,0.0,225.8937225341797,206.0,42496.21875,0.0,2782.23095703125,1.0,280.0967712402344,282.9052429199219,291.1712341308594,294.0306396484375,293.1499938964844,293.1499938964844,280.04998779296875,36465.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987695038318634,1.0,0.0,0.0,3.6529059410095215,3.65293025970459,8.903695629669528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.39453125,0.0,1539.88623046875,1895.4371337890625,0.0,4195.24462890625,0.9061556458473206,1.0,0.0,3.0,1.0,0.0
12066480,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2601318359375,0.7574933767318726,0.3496760427951813,0.3205175995826721,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2574462890625,0.8662389516830444,0.5308256149291992,0.5078026652336121,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2569885253906,0.8933762907981873,0.5833706259727478,0.4107289314270019,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.26092529296875,0.7353675365447998,0.3180704712867737,0.3074143826961517,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2652282714844,0.6429024338722229,0.2113511562347412,0.9806182980537416,284.2584228515625,284.95001220703125,295.1065979003906,288.1034851074219,295.910400390625,296.20184326171875,284.244384765625,1.0,0.6135584712028503,0.6977042555809021,0.6977042555809021,0.4000000059604645,1.0,-3.0343241691589355,1.894580125808716,1.1397439241409302,1.206650733947754,0.8871157169342041,0.8871157169342041,0.0,221.5313415527344,194.0,41048.046875,0.0,2737.65087890625,1.0,280.0581359863281,282.7718505859375,291.1150817871094,293.86260986328125,293.1499938964844,293.1499938964844,280.3500061035156,36726.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862408638000488,1.0,0.0,0.0,3.638108968734741,3.638133049011232,8.831707987155824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.49560546875,0.0,1525.39697265625,1895.4371337890625,0.0,4182.7314453125,0.903050184249878,1.0,0.0,3.0,1.0,0.0
12066540,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.09033203125,0.7627238631248474,0.3463342785835266,0.3169670701026916,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.088623046875,0.8729586601257324,0.5265628099441528,0.5032441020011902,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0883483886719,0.9028199911117554,0.5831605792045593,0.4101336002349853,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0908508300781,0.740793764591217,0.3158499896526336,0.3048434853553772,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0941162109375,0.6473979353904724,0.209488958120346,0.9702126383781432,284.0892333984375,284.95001220703125,295.0531616210937,288.0967102050781,295.0542297363281,296.17529296875,284.08270263671875,1.0,0.6051231622695923,1.0,1.0,0.0,1.0,-3.008282423019409,3.0082480907440186,3.453043973422609e-05,2.3223581314086914,0.8747925162315369,0.8747925162315369,0.0,211.1747283935547,182.0,36332.58984375,-0.0,2639.47607421875,1.0,280.3419189453125,282.7581787109375,290.9373779296875,293.33697509765625,293.1499938964844,293.1499938964844,280.6499938964844,37088.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503819942474364,1.0,0.0,0.0,3.598667621612549,3.598691463470459,8.641254112262686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.4814453125,0.0,1484.838134765625,1895.4371337890625,0.0,3866.402587890625,0.8945115208625793,1.0,0.0,3.0,1.0,0.0
12066600,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.09033203125,0.7627238631248474,0.3463342785835266,0.3169670701026916,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.088623046875,0.8729586601257324,0.5265628099441528,0.5032441020011902,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0883483886719,0.9028199911117554,0.5831605792045593,0.4101336002349853,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0908508300781,0.740793764591217,0.3158499896526336,0.3048434853553772,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0941162109375,0.6473979353904724,0.209488958120346,0.9702126383781432,284.0892333984375,284.95001220703125,295.0531616210937,288.0967102050781,295.0542297363281,296.17529296875,284.08270263671875,1.0,0.6051231622695923,1.0,1.0,0.0,1.0,-3.008282423019409,3.0082480907440186,3.453043973422609e-05,2.3223581314086914,0.8747925162315369,0.8747925162315369,0.0,211.1747283935547,182.0,36332.58984375,-0.0,2639.47607421875,1.0,280.3419189453125,282.7581787109375,290.9373779296875,293.33697509765625,293.1499938964844,293.1499938964844,280.6499938964844,37088.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503819942474364,1.0,0.0,0.0,3.598667621612549,3.598691463470459,8.641254112262686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.4814453125,0.0,1484.838134765625,1895.4371337890625,0.0,3866.402587890625,0.8945115208625793,1.0,0.0,3.0,1.0,0.0
12066660,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2538146972656,0.7700762152671814,0.3446303904056549,0.3145537078380584,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2541198730469,0.8817734718322754,0.5239600539207458,0.4998478591442108,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2541809082031,0.9152336120605468,0.5848633050918579,0.4105510711669922,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25372314453125,0.7478911280632019,0.3146874606609344,0.302971601486206,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.253173828125,0.6534201502799988,0.208381175994873,0.961989164352417,284.2539978027344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,296.1678771972656,284.2554016113281,1.0,0.596331000328064,1.0,1.0,0.0,1.0,-2.98965072631836,2.9896433353424072,7.182970421126811e-06,2.307771921157837,0.8667973875999451,0.8667973875999451,0.0,199.79904174804688,170.0,34896.41796875,-0.0,2545.923583984375,1.0,280.6411437988281,282.982666015625,290.8874816894531,293.1011962890625,293.1499938964844,293.1499938964844,280.95001220703125,37104.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047515988349916,1.0,0.0,0.0,3.555996417999268,3.5560197830200195,8.437541509920266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.1767578125,0.0,1439.1270751953125,1895.4371337890625,0.0,3447.83447265625,0.8850983381271362,1.0,0.0,3.0,1.0,0.0
12066720,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2538146972656,0.7700762152671814,0.3446303904056549,0.3145537078380584,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2541198730469,0.8817734718322754,0.5239600539207458,0.4998478591442108,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2541809082031,0.9152336120605468,0.5848633050918579,0.4105510711669922,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25372314453125,0.7478911280632019,0.3146874606609344,0.302971601486206,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.253173828125,0.6534201502799988,0.208381175994873,0.961989164352417,284.2539978027344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,296.1678771972656,284.2554016113281,1.0,0.596331000328064,1.0,1.0,0.0,1.0,-2.98965072631836,2.9896433353424072,7.182970421126811e-06,2.307771921157837,0.8667973875999451,0.8667973875999451,0.0,199.79904174804688,170.0,34896.41796875,-0.0,2545.923583984375,1.0,280.6411437988281,282.982666015625,290.8874816894531,293.1011962890625,293.1499938964844,293.1499938964844,280.95001220703125,37104.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047515988349916,1.0,0.0,0.0,3.555996417999268,3.5560197830200195,8.437541509920266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.1767578125,0.0,1439.1270751953125,1895.4371337890625,0.0,3447.83447265625,0.8850983381271362,1.0,0.0,3.0,1.0,0.0
12066780,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4429626464844,0.7819667458534241,0.3445598185062408,0.3137374222278595,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4432983398437,0.8953577876091003,0.5231770277023315,0.4982741177082062,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4433898925781,0.933979034423828,0.5884331464767456,0.4124098718166351,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4428405761719,0.7590541243553162,0.3148739337921142,0.3023766875267029,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4422302246094,0.6633531451225281,0.2084143161773681,0.9586060643196106,284.44317626953125,284.95001220703125,294.9578857421875,288.0770263671875,294.9587097167969,296.17877197265625,284.44482421875,1.0,0.5881167650222778,1.0,1.0,0.0,1.0,-2.9842188358306885,2.9842116832733154,7.156524134188658e-06,2.303419828414917,0.8615872263908386,0.8615872263908386,0.0,186.75099182128903,158.0,33633.3828125,-0.0,2469.3291015625,1.0,280.94073486328125,283.2201843261719,290.927001953125,293.04608154296875,293.1499938964844,293.1499938964844,281.25,36939.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714691996574402,1.0,0.0,0.0,3.5201213359832764,3.52014422416687,8.268153806056944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.29052734375,0.0,1400.1929931640625,1895.4371337890625,0.0,3136.592041015625,0.8770149946212769,1.0,0.0,3.0,1.0,0.0
12066840,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4429626464844,0.7819667458534241,0.3445598185062408,0.3137374222278595,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4432983398437,0.8953577876091003,0.5231770277023315,0.4982741177082062,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4433898925781,0.933979034423828,0.5884331464767456,0.4124098718166351,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4428405761719,0.7590541243553162,0.3148739337921142,0.3023766875267029,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4422302246094,0.6633531451225281,0.2084143161773681,0.9586060643196106,284.44317626953125,284.95001220703125,294.9578857421875,288.0770263671875,294.9587097167969,296.17877197265625,284.44482421875,1.0,0.5881167650222778,1.0,1.0,0.0,1.0,-2.9842188358306885,2.9842116832733154,7.156524134188658e-06,2.303419828414917,0.8615872263908386,0.8615872263908386,0.0,186.75099182128903,158.0,33633.3828125,-0.0,2469.3291015625,1.0,280.94073486328125,283.2201843261719,290.927001953125,293.04608154296875,293.1499938964844,293.1499938964844,281.25,36939.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714691996574402,1.0,0.0,0.0,3.5201213359832764,3.52014422416687,8.268153806056944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.29052734375,0.0,1400.1929931640625,1895.4371337890625,0.0,3136.592041015625,0.8770149946212769,1.0,0.0,3.0,1.0,0.0
12066900,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.57989501953125,0.7890186309814453,0.3447854220867157,0.3135921955108642,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5817565917969,0.9033311605453492,0.5231093168258667,0.4978284835815429,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5821228027344,0.944580852985382,0.5905079245567322,0.4135601222515106,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5793762207031,0.7657775282859802,0.3152441084384918,0.3023672997951507,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5761413574219,0.6694511771202087,0.2087011039257049,0.9582245349884032,284.5810852050781,284.95001220703125,294.936767578125,288.0707397460937,294.93756103515625,296.186767578125,284.589599609375,1.0,0.5842646360397339,1.0,1.0,0.0,1.0,-2.9844179153442383,2.984410762786865,7.157389063650044e-06,2.303534507751465,0.8604606986045837,0.8604606986045837,0.0,180.1104736328125,158.0,32633.27734375,-0.0,2435.896484375,1.0,281.19488525390625,283.39959716796875,290.921630859375,292.9359130859375,293.1499938964844,293.1499938964844,281.25,36809.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567069172859192,1.0,0.0,0.0,3.505237579345703,3.505260467529297,8.198383625312999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.88232421875,0.0,1383.815673828125,1895.4371337890625,0.0,2998.124267578125,0.8736558556556702,1.0,0.0,3.0,1.0,0.0
12066960,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63299560546875,0.7969236969947815,0.3451616764068603,0.3136485815048218,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333312988281,0.9127054810523988,0.5232239365577698,0.4976263642311096,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.955800712108612,0.5927513241767883,0.4148972332477569,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.63287353515625,0.7733904719352722,0.315770536661148,0.3025480210781097,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322631835937,0.6764033436775208,0.209142580628395,0.9586670994758606,284.6332092285156,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,296.19635009765625,284.6348571777344,1.0,0.5805983543395996,1.0,1.0,0.0,1.0,-2.9865965843200684,2.986589431762696,7.16777503839694e-06,2.3051869869232178,0.8589149713516235,0.8589149713516235,0.0,173.3946990966797,146.0,32451.591796875,-0.0,2405.695556640625,1.0,281.24053955078125,283.4568176269531,290.96307373046875,293.0130615234375,293.1499938964844,293.1499938964844,281.54998779296875,36696.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487757444381714,1.0,0.0,0.0,3.493248462677002,3.4932711124420166,8.142396268340235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.822265625,0.0,1370.656494140625,1895.4371337890625,0.0,2923.805419921875,0.8708709478378296,1.0,0.0,3.0,1.0,0.0
12067020,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.8141290545463562,0.3461223244667053,0.3139302730560303,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.9349527359008788,0.5237219333648682,0.4974671304225921,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.9780412316322328,0.5974821448326111,0.4177101850509643,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.7906337976455688,0.317072182893753,0.3031570017337799,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.6922103762626648,0.210295557975769,0.9608811140060424,284.8212890625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,296.2163391113281,284.82281494140625,1.0,0.5736718773841858,1.0,1.0,0.0,1.0,-2.993515014648437,2.9935078620910645,7.200971140264301e-06,2.3105056285858154,0.8587324619293213,0.8587324619293213,0.0,160.1973876953125,134.0,31336.306640625,-0.0,2350.994384765625,1.0,281.54022216796875,283.6903381347656,290.9757080078125,292.9632568359375,293.1499938964844,293.1499938964844,281.8500061035156,36411.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316974639892578,1.0,0.0,0.0,3.477055072784424,3.47707748413086,8.067081580520608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.90283203125,0.0,1352.0693359375,1895.4371337890625,0.0,2764.25341796875,0.8670617341995239,1.0,0.0,3.0,1.0,0.0
12067080,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.8141290545463562,0.3461223244667053,0.3139302730560303,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.9349527359008788,0.5237219333648682,0.4974671304225921,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.9780412316322328,0.5974821448326111,0.4177101850509643,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.7906337976455688,0.317072182893753,0.3031570017337799,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.6922103762626648,0.210295557975769,0.9608811140060424,284.8212890625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,296.2163391113281,284.82281494140625,1.0,0.5736718773841858,1.0,1.0,0.0,1.0,-2.993515014648437,2.9935078620910645,7.200971140264301e-06,2.3105056285858154,0.8587324619293213,0.8587324619293213,0.0,160.1973876953125,134.0,31336.306640625,-0.0,2350.994384765625,1.0,281.54022216796875,283.6903381347656,290.9757080078125,292.9632568359375,293.1499938964844,293.1499938964844,281.8500061035156,36411.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316974639892578,1.0,0.0,0.0,3.477055072784424,3.47707748413086,8.067081580520608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.90283203125,0.0,1352.0693359375,1895.4371337890625,0.0,2764.25341796875,0.8670617341995239,1.0,0.0,3.0,1.0,0.0
12067140,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8328730463981628,0.3473763465881347,0.3144830465316772,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.960023045539856,0.5245728492736816,0.4976535439491272,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9988357424736024,0.6025708317756653,0.4206420481204986,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8108022809028625,0.3186711370944977,0.3040657639503479,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7107239961624146,0.211751326918602,0.9645689725875854,285.0155029296875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,296.2375183105469,285.0170593261719,1.0,0.5672177076339722,1.0,1.0,0.0,1.0,-3.00346302986145,3.003455877304077,7.248988367791753e-06,2.3182168006896973,0.8611969947814941,0.8611969947814941,0.0,147.23500061035156,137.0,30418.990234375,-0.0,2302.677490234375,1.0,281.8401184082031,283.929931640625,290.9730529785156,292.9065246582031,293.1499938964844,293.1499938964844,282.1499938964844,36094.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174121379852295,1.0,0.0,0.0,3.472740888595581,3.4727632999420166,8.047075539252546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.25390625,0.0,1345.4307861328125,1895.4371337890625,0.0,2631.611328125,0.8658615946769714,1.0,0.0,3.0,1.0,0.0
12067200,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8328730463981628,0.3473763465881347,0.3144830465316772,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.960023045539856,0.5245728492736816,0.4976535439491272,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9988357424736024,0.6025708317756653,0.4206420481204986,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8108022809028625,0.3186711370944977,0.3040657639503479,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7107239961624146,0.211751326918602,0.9645689725875854,285.0155029296875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,296.2375183105469,285.0170593261719,1.0,0.5672177076339722,1.0,1.0,0.0,1.0,-3.00346302986145,3.003455877304077,7.248988367791753e-06,2.3182168006896973,0.8611969947814941,0.8611969947814941,0.0,147.23500061035156,137.0,30418.990234375,-0.0,2302.677490234375,1.0,281.8401184082031,283.929931640625,290.9730529785156,292.9065246582031,293.1499938964844,293.1499938964844,282.1499938964844,36094.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174121379852295,1.0,0.0,0.0,3.472740888595581,3.4727632999420166,8.047075539252546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.25390625,0.0,1345.4307861328125,1895.4371337890625,0.0,2631.611328125,0.8658615946769714,1.0,0.0,3.0,1.0,0.0
12067260,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.8410026431083679,0.34877410531044,0.3155320584774017,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.199462890625,0.9695417284965516,0.5256218314170837,0.4984139800071716,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994934082031,0.9990000128746032,0.6097320318222046,0.411198616027832,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.8192399740219116,0.3204207122325897,0.3055002391338348,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.7187108397483826,0.2133710086345672,0.9707810878753662,285.1993713378906,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,296.26611328125,285.2004699707031,1.0,0.5647018551826477,1.0,1.0,0.0,1.0,-3.0034756660461426,3.003468513488769,7.249212103488389e-06,2.318296194076538,0.8660489320755005,0.8660489320755005,0.0,142.5234375,140.0,29441.201171875,-0.0,2278.56396484375,1.0,282.1401062011719,284.15887451171875,290.9595947265625,292.8380126953125,293.1499938964844,293.1499938964844,282.45001220703125,35780.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043460845947266,1.0,0.0,0.0,3.480328321456909,3.4803507328033447,8.082276963250479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.5693359375,0.0,1350.8974609375,1895.4371337890625,0.0,2511.22705078125,0.8673039078712463,1.0,0.0,3.0,1.0,0.0
12067320,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.8410026431083679,0.34877410531044,0.3155320584774017,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.199462890625,0.9695417284965516,0.5256218314170837,0.4984139800071716,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994934082031,0.9990000128746032,0.6097320318222046,0.411198616027832,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.8192399740219116,0.3204207122325897,0.3055002391338348,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.7187108397483826,0.2133710086345672,0.9707810878753662,285.1993713378906,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,296.26611328125,285.2004699707031,1.0,0.5647018551826477,1.0,1.0,0.0,1.0,-3.0034756660461426,3.003468513488769,7.249212103488389e-06,2.318296194076538,0.8660489320755005,0.8660489320755005,0.0,142.5234375,140.0,29441.201171875,-0.0,2278.56396484375,1.0,282.1401062011719,284.15887451171875,290.9595947265625,292.8380126953125,293.1499938964844,293.1499938964844,282.45001220703125,35780.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043460845947266,1.0,0.0,0.0,3.480328321456909,3.4803507328033447,8.082276963250479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.5693359375,0.0,1350.8974609375,1895.4371337890625,0.0,2511.22705078125,0.8673039078712463,1.0,0.0,3.0,1.0,0.0
12067380,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3976135253906,0.8458202481269836,0.3503696620464325,0.3168126046657562,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39794921875,0.9745293259620668,0.5269094109535217,0.4994584619998932,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.9990000128746032,0.6186178922653198,0.4055013358592987,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39752197265625,0.8242149353027344,0.3223347663879394,0.3071625232696533,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.7235965728759766,0.2151806056499481,0.9782053232192992,285.3978271484375,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,296.30206298828125,285.3991394042969,1.0,0.5645202398300171,1.0,1.0,0.0,1.0,-3.010336399078369,3.010329008102417,7.28220811652136e-06,2.32352352142334,0.8736168146133423,0.8736168146133423,0.0,140.512451171875,143.0,28618.681640625,-0.0,2280.577880859375,1.0,282.44024658203125,284.39239501953125,290.94097900390625,292.7677001953125,293.1499938964844,293.1499938964844,282.75,35458.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912716269493103,1.0,0.0,0.0,3.4997775554656982,3.499800205230713,8.172862635547062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.30517578125,0.0,1368.4901123046875,1895.4371337890625,0.0,2391.906982421875,0.8713878393173218,1.0,0.0,3.0,1.0,0.0
12067440,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3976135253906,0.8458202481269836,0.3503696620464325,0.3168126046657562,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39794921875,0.9745293259620668,0.5269094109535217,0.4994584619998932,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.9990000128746032,0.6186178922653198,0.4055013358592987,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39752197265625,0.8242149353027344,0.3223347663879394,0.3071625232696533,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.7235965728759766,0.2151806056499481,0.9782053232192992,285.3978271484375,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,296.30206298828125,285.3991394042969,1.0,0.5645202398300171,1.0,1.0,0.0,1.0,-3.010336399078369,3.010329008102417,7.28220811652136e-06,2.32352352142334,0.8736168146133423,0.8736168146133423,0.0,140.512451171875,143.0,28618.681640625,-0.0,2280.577880859375,1.0,282.44024658203125,284.39239501953125,290.94097900390625,292.7677001953125,293.1499938964844,293.1499938964844,282.75,35458.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912716269493103,1.0,0.0,0.0,3.4997775554656982,3.499800205230713,8.172862635547062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.30517578125,0.0,1368.4901123046875,1895.4371337890625,0.0,2391.906982421875,0.8713878393173218,1.0,0.0,3.0,1.0,0.0
12067500,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580444335937,0.8474665284156799,0.3512807488441467,0.3175266087055206,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601501464844,0.9760653376579284,0.5276838541030884,0.5000740885734558,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604858398437,0.9990000128746032,0.6231982111930847,0.4039501547813415,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574951171875,0.825952410697937,0.3233802020549774,0.308067113161087,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55389404296875,0.7253991365432739,0.216169536113739,0.9823086261749268,285.5594177246094,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,296.3199768066406,285.5692138671875,1.0,0.5650919079780579,1.0,1.0,0.0,1.0,-3.016087055206299,3.0160796642303467,7.310011369554559e-06,2.327942609786988,0.8792393207550049,0.8792393207550049,0.0,140.12548828125,143.0,28029.611328125,-0.0,2288.94580078125,1.0,282.69464111328125,284.5794677734375,290.90533447265625,292.6448974609375,293.1499938964844,293.1499938964844,282.75,35273.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825020551681519,1.0,0.0,0.0,3.5140442848205566,3.514066696166992,8.239630346906779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.2900390625,0.0,1381.8709716796875,1895.4371337890625,0.0,2312.63330078125,0.874468982219696,1.0,0.0,3.0,1.0,0.0
12067560,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6160888671875,0.8490042686462402,0.3523069620132446,0.3184266686439514,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61639404296875,0.977404534816742,0.5285919308662415,0.5008978843688965,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6164245605469,0.9990000128746032,0.6278406977653503,0.4028123021125793,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159973144531,0.8275462985038757,0.3245231211185455,0.3091119229793548,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6154479980469,0.7270893454551697,0.2172429710626602,0.9869439601898192,285.61627197265625,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,296.3382873535156,285.6177062988281,1.0,0.566036581993103,1.0,1.0,0.0,1.0,-3.0236167907714844,3.023609399795532,7.346523489104584e-06,2.333740472793579,0.8843051791191101,0.8843051791191101,0.0,139.97593688964844,146.0,28014.3671875,-0.0,2301.784423828125,1.0,282.7406311035156,284.6333923339844,290.92755126953125,292.7137451171875,293.1499938964844,293.1499938964844,283.04998779296875,35126.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794825434684753,1.0,0.0,0.0,3.531747341156006,3.5317702293396,8.322859912368585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.3564453125,0.0,1399.2159423828125,1895.4371337890625,0.0,2285.49560546875,0.8782616257667542,1.0,0.0,3.0,1.0,0.0
12067620,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341979980469,0.8510826826095581,0.3544967174530029,0.3203192055225372,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.83447265625,0.9789541363716124,0.5305900573730469,0.5026878118515015,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83453369140625,0.9990000128746032,0.6370484232902527,0.4021424949169159,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341064453125,0.8298137187957764,0.3269476890563965,0.3113284409046173,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8335876464844,0.7297019362449646,0.2195138782262802,0.9968311190605164,285.8343811035156,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,296.3720703125,285.83575439453125,1.0,0.5687748789787292,1.0,1.0,0.0,1.0,-3.0417845249176025,3.0417771339416504,7.435080078721512e-06,2.347765684127808,0.8979090452194214,0.8979090452194214,0.0,140.44146728515625,149.0,27439.740234375,-0.0,2337.275634765625,1.0,283.0408935546875,284.8724060058594,290.91510009765625,292.6659545898437,293.1499938964844,293.1499938964844,283.1499938964844,34817.83203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693755030632019,1.0,0.0,0.0,3.575254440307617,3.57527756690979,8.529178785465774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.48876953125,0.0,1442.925537109375,1895.4371337890625,0.0,2195.294677734375,0.8857486844062805,1.0,0.0,3.0,1.0,0.0
12067680,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341979980469,0.8510826826095581,0.3544967174530029,0.3203192055225372,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.83447265625,0.9789541363716124,0.5305900573730469,0.5026878118515015,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83453369140625,0.9990000128746032,0.6370484232902527,0.4021424949169159,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341064453125,0.8298137187957764,0.3269476890563965,0.3113284409046173,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8335876464844,0.7297019362449646,0.2195138782262802,0.9968311190605164,285.8343811035156,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,296.3720703125,285.83575439453125,1.0,0.5687748789787292,1.0,1.0,0.0,1.0,-3.0417845249176025,3.0417771339416504,7.435080078721512e-06,2.347765684127808,0.8979090452194214,0.8979090452194214,0.0,140.44146728515625,149.0,27439.740234375,-0.0,2337.275634765625,1.0,283.0408935546875,284.8724060058594,290.91510009765625,292.6659545898437,293.1499938964844,293.1499938964844,283.1499938964844,34817.83203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693755030632019,1.0,0.0,0.0,3.575254440307617,3.57527756690979,8.529178785465774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.48876953125,0.0,1442.925537109375,1895.4371337890625,0.0,2195.294677734375,0.8857486844062805,1.0,0.0,3.0,1.0,0.0
