time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067740,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140930175781,0.8515604138374329,0.3562202453613281,0.3220333456993103,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141845703125,0.9788607954978944,0.532166600227356,0.5043409466743469,297.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141845703125,0.9990000128746032,0.6453406810760498,0.4035929143428802,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140930175781,0.8306692838668823,0.3291077017784118,0.3134891390800476,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.7311051487922668,0.2216096669435501,1.0066843032836914,285.9141540527344,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,296.3934326171875,285.9145202636719,1.0,0.5723084807395935,1.0,1.0,0.0,1.0,-3.0620195865631104,3.062011957168579,7.534486940130591e-06,2.363449811935425,0.911452054977417,0.911452054977417,0.0,141.83563232421875,167.0,27320.28515625,-0.0,2381.818603515625,1.0,283.1469116210937,284.9574279785156,290.9396057128906,292.708251953125,293.1499938964844,293.1499938964844,283.04998779296875,34307.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711828947067261,1.0,0.0,0.0,3.605355024337769,3.605378389358521,8.673399634062662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.25439453125,0.0,1471.5535888671875,1895.4371337890625,0.0,2211.35009765625,0.8957480788230896,1.0,0.0,3.0,1.0,0.0
12067800,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140930175781,0.8515604138374329,0.3562202453613281,0.3220333456993103,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141845703125,0.9788607954978944,0.532166600227356,0.5043409466743469,297.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141845703125,0.9990000128746032,0.6453406810760498,0.4035929143428802,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140930175781,0.8306692838668823,0.3291077017784118,0.3134891390800476,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.7311051487922668,0.2216096669435501,1.0066843032836914,285.9141540527344,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,296.3934326171875,285.9145202636719,1.0,0.5723084807395935,1.0,1.0,0.0,1.0,-3.0620195865631104,3.062011957168579,7.534486940130591e-06,2.363449811935425,0.911452054977417,0.911452054977417,0.0,141.83563232421875,167.0,27320.28515625,-0.0,2381.818603515625,1.0,283.1469116210937,284.9574279785156,290.9396057128906,292.708251953125,293.1499938964844,293.1499938964844,283.04998779296875,34307.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711828947067261,1.0,0.0,0.0,3.605355024337769,3.605378389358521,8.673399634062662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.25439453125,0.0,1471.5535888671875,1895.4371337890625,0.0,2211.35009765625,0.8957480788230896,1.0,0.0,3.0,1.0,0.0
12067860,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8380432128906,0.8426755666732788,0.3568177819252014,0.3230672180652618,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8379211425781,0.9683775901794434,0.53257155418396,0.5052645802497864,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.837890625,0.9990000128746032,0.6504614353179932,0.4183807373046875,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83807373046875,0.8228243589401245,0.3304441571235657,0.31520476937294,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8382873535156,0.7248964309692383,0.2230490744113922,1.01512610912323,285.83795166015625,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,296.3900451660156,285.8374938964844,1.0,0.5812867283821106,1.0,1.0,0.0,1.0,-3.094345092773437,3.094337224960327,7.694146916037425e-06,2.388291835784912,0.9226697683334352,0.9226697683334352,0.0,149.1061248779297,170.0,27791.7578125,-0.0,2480.71728515625,1.0,283.0526123046875,284.8666687011719,290.9674377441406,292.7959899902344,293.1499938964844,293.1499938964844,282.75,34574.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853589653968811,1.0,0.0,0.0,3.664778709411621,3.6648027896881104,8.961667390394723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.8544921875,0.0,1538.9659423828125,1895.4371337890625,0.0,2338.38623046875,0.907584011554718,1.0,0.0,3.0,1.0,0.0
12067920,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8380432128906,0.8426755666732788,0.3568177819252014,0.3230672180652618,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8379211425781,0.9683775901794434,0.53257155418396,0.5052645802497864,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.837890625,0.9990000128746032,0.6504614353179932,0.4183807373046875,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83807373046875,0.8228243589401245,0.3304441571235657,0.31520476937294,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8382873535156,0.7248964309692383,0.2230490744113922,1.01512610912323,285.83795166015625,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,296.3900451660156,285.8374938964844,1.0,0.5812867283821106,1.0,1.0,0.0,1.0,-3.094345092773437,3.094337224960327,7.694146916037425e-06,2.388291835784912,0.9226697683334352,0.9226697683334352,0.0,149.1061248779297,170.0,27791.7578125,-0.0,2480.71728515625,1.0,283.0526123046875,284.8666687011719,290.9674377441406,292.7959899902344,293.1499938964844,293.1499938964844,282.75,34574.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853589653968811,1.0,0.0,0.0,3.664778709411621,3.6648027896881104,8.961667390394723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.8544921875,0.0,1538.9659423828125,1895.4371337890625,0.0,2338.38623046875,0.907584011554718,1.0,0.0,3.0,1.0,0.0
12067980,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6111145019531,0.8334259390830994,0.3558696508407593,0.3228114247322082,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107177734375,0.9566941857337952,0.5313329696655273,0.5047491192817688,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6106262207031,0.9990000128746032,0.6512731909751892,0.4330070316791534,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112060546875,0.8144860863685608,0.3305388987064361,0.3158487379550934,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61187744140625,0.7180061340332031,0.2233843952417373,1.0191247463226318,285.61083984375,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,296.3553466796875,285.60906982421875,1.0,0.5880048274993896,1.0,1.0,0.0,1.0,-3.1166062355041504,3.11659836769104,7.806064786564093e-06,2.4058096408843994,0.929618000984192,0.929618000984192,0.0,156.14407348632812,173.0,28665.806640625,-0.0,2560.71728515625,1.0,282.7578125,284.609375,290.98260498046875,292.901611328125,293.1499938964844,293.1499938964844,282.45001220703125,34858.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091937303543091,1.0,0.0,0.0,3.7080986499786377,3.708122968673706,9.174784167953476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.2685546875,0.0,1590.0924072265625,1895.4371337890625,0.0,2555.7705078125,0.9174899458885192,1.0,0.0,3.0,1.0,0.0
12068040,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6111145019531,0.8334259390830994,0.3558696508407593,0.3228114247322082,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107177734375,0.9566941857337952,0.5313329696655273,0.5047491192817688,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6106262207031,0.9990000128746032,0.6512731909751892,0.4330070316791534,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112060546875,0.8144860863685608,0.3305388987064361,0.3158487379550934,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61187744140625,0.7180061340332031,0.2233843952417373,1.0191247463226318,285.61083984375,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,296.3553466796875,285.60906982421875,1.0,0.5880048274993896,1.0,1.0,0.0,1.0,-3.1166062355041504,3.11659836769104,7.806064786564093e-06,2.4058096408843994,0.929618000984192,0.929618000984192,0.0,156.14407348632812,173.0,28665.806640625,-0.0,2560.71728515625,1.0,282.7578125,284.609375,290.98260498046875,292.901611328125,293.1499938964844,293.1499938964844,282.45001220703125,34858.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091937303543091,1.0,0.0,0.0,3.7080986499786377,3.708122968673706,9.174784167953476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.2685546875,0.0,1590.0924072265625,1895.4371337890625,0.0,2555.7705078125,0.9174899458885192,1.0,0.0,3.0,1.0,0.0
12068100,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.8289201855659485,0.3549787700176239,0.3222794830799103,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4343566894531,0.9507525563240052,0.5302494168281555,0.5040236711502075,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.9990000128746032,0.650795042514801,0.4398941993713379,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369506835937,0.8102821111679077,0.3302098214626312,0.3157893121242523,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404602050781,0.7144098281860352,0.2231878787279129,1.0193854570388794,285.4349670410156,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,296.33380126953125,285.4252319335937,1.0,0.5907447934150696,1.0,1.0,0.0,1.0,-3.123622179031372,3.1236143112182617,7.841445949452464e-06,2.411306381225586,0.9311410188674928,0.9311410188674928,0.0,159.38548278808594,173.0,29378.31640625,-0.0,2591.607177734375,1.0,282.49951171875,284.4049377441406,290.9964904785156,293.0169372558594,293.1499938964844,293.1499938964844,282.45001220703125,35027.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226367831230164,1.0,0.0,0.0,3.725541830062866,3.7255663871765137,9.261304398933136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.51611328125,0.0,1611.4217529296875,1895.4371337890625,0.0,2680.0146484375,0.9214849472045898,1.0,0.0,3.0,1.0,0.0
12068160,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3735046386719,0.82429438829422,0.3538698554039001,0.3214403688907623,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37310791015625,0.944564938545227,0.5289164781570435,0.5029489994049072,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729858398437,0.9990000128746032,0.6498467326164246,0.4467228353023529,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37359619140625,0.8058398365974426,0.329672247171402,0.3154610693454742,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.374267578125,0.710526168346405,0.2227813154458999,1.0184706449508667,285.37322998046875,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,296.3104858398437,285.37139892578125,1.0,0.5930903553962708,1.0,1.0,0.0,1.0,-3.1280412673950195,3.128033399581909,7.863811333663762e-06,2.4147844314575195,0.93329119682312,0.93329119682312,0.0,162.54002380371094,176.0,29461.759765625,-0.0,2617.070068359375,1.0,282.4575500488281,284.3441467285156,290.9458312988281,292.92431640625,293.1499938964844,293.1499938964844,282.1499938964844,35168.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291584849357605,1.0,0.0,0.0,3.739804744720459,3.7398295402526855,9.332352988167258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.64990234375,0.0,1629.0174560546875,1895.4371337890625,0.0,2740.61328125,0.9248166084289552,1.0,0.0,3.0,1.0,0.0
12068220,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.8140779733657837,0.3512616455554962,0.3194917142391205,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.9306842684745787,0.5257965922355652,0.5004460215568542,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.9955622553825378,0.6473812460899353,0.4534880220890045,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.7957857847213745,0.3282091021537781,0.3144827783107757,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338806152344,0.7013523578643799,0.2215523868799209,1.014896273612976,285.1326599121094,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,296.2650146484375,285.13043212890625,1.0,0.5964877605438232,1.0,1.0,0.0,1.0,-3.125573873519897,3.125566005706787,7.852014277887065e-06,2.413128137588501,0.933741569519043,0.933741569519043,0.0,169.23765563964844,179.0,30147.470703125,-0.0,2647.763671875,1.0,282.15740966796875,284.0778503417969,290.9000244140625,292.9224853515625,293.1499938964844,293.1499938964844,281.8500061035156,35483.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438885807991028,1.0,0.0,0.0,3.759804964065552,3.759829998016357,9.432437195755484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.77490234375,0.0,1654.8194580078125,1895.4371337890625,0.0,2878.06689453125,0.9295165538787842,1.0,0.0,3.0,1.0,0.0
12068280,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.8140779733657837,0.3512616455554962,0.3194917142391205,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.9306842684745787,0.5257965922355652,0.5004460215568542,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.9955622553825378,0.6473812460899353,0.4534880220890045,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.7957857847213745,0.3282091021537781,0.3144827783107757,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338806152344,0.7013523578643799,0.2215523868799209,1.014896273612976,285.1326599121094,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,296.2650146484375,285.13043212890625,1.0,0.5964877605438232,1.0,1.0,0.0,1.0,-3.125573873519897,3.125566005706787,7.852014277887065e-06,2.413128137588501,0.933741569519043,0.933741569519043,0.0,169.23765563964844,179.0,30147.470703125,-0.0,2647.763671875,1.0,282.15740966796875,284.0778503417969,290.9000244140625,292.9224853515625,293.1499938964844,293.1499938964844,281.8500061035156,35483.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438885807991028,1.0,0.0,0.0,3.759804964065552,3.759829998016357,9.432437195755484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.77490234375,0.0,1654.8194580078125,1895.4371337890625,0.0,2878.06689453125,0.9295165538787842,1.0,0.0,3.0,1.0,0.0
12068340,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8034206628799438,0.3483608961105346,0.3172051608562469,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9169368743896484,0.5222982168197632,0.4975097775459289,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9867112040519714,0.6464655995368958,0.4527839422225952,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7858071327209473,0.3264093995094299,0.313125729560852,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6919838786125183,0.2199760973453521,1.009436011314392,284.9122619628906,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,296.23114013671875,284.91021728515625,1.0,0.5980707406997681,1.0,1.0,0.0,1.0,-3.110053062438965,3.1100451946258545,7.774162440910004e-06,2.4011192321777344,0.93140971660614,0.93140971660614,0.0,175.6112823486328,182.0,30899.15234375,-0.0,2651.312255859375,1.0,281.8573303222656,283.8207092285156,290.86279296875,292.92657470703125,293.1499938964844,293.1499938964844,281.54998779296875,35786.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855398952960968,1.0,0.0,0.0,3.768481969833374,3.76850700378418,9.476024160903762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.10693359375,0.0,1667.37744140625,1895.4371337890625,0.0,2985.862060546875,0.9316651225090028,1.0,0.0,3.0,1.0,0.0
12068400,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8034206628799438,0.3483608961105346,0.3172051608562469,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9169368743896484,0.5222982168197632,0.4975097775459289,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9867112040519714,0.6464655995368958,0.4527839422225952,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7858071327209473,0.3264093995094299,0.313125729560852,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6919838786125183,0.2199760973453521,1.009436011314392,284.9122619628906,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,296.23114013671875,284.91021728515625,1.0,0.5980707406997681,1.0,1.0,0.0,1.0,-3.110053062438965,3.1100451946258545,7.774162440910004e-06,2.4011192321777344,0.93140971660614,0.93140971660614,0.0,175.6112823486328,182.0,30899.15234375,-0.0,2651.312255859375,1.0,281.8573303222656,283.8207092285156,290.86279296875,292.92657470703125,293.1499938964844,293.1499938964844,281.54998779296875,35786.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855398952960968,1.0,0.0,0.0,3.768481969833374,3.76850700378418,9.476024160903762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.10693359375,0.0,1667.37744140625,1895.4371337890625,0.0,2985.862060546875,0.9316651225090028,1.0,0.0,3.0,1.0,0.0
12068460,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.7945452928543091,0.3453515172004699,0.3147567212581634,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69805908203125,0.906384527683258,0.5186141133308411,0.4943266808986664,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979064941406,0.9796324968338012,0.6460253000259399,0.452618807554245,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.7778740525245667,0.324444442987442,0.3115391731262207,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.6843628287315369,0.2182597815990448,1.0029609203338623,284.6981506347656,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,296.203125,284.6961669921875,1.0,0.5987443327903748,1.0,1.0,0.0,1.0,-3.093392848968506,3.0933852195739746,7.690955499128904e-06,2.3881983757019043,0.9262844920158386,0.9262844920158386,0.0,180.56288146972656,185.0,31646.38671875,-0.0,2644.87646484375,1.0,281.55731201171875,283.56915283203125,290.8353271484375,292.9421081542969,293.1499938964844,293.1499938964844,281.25,36086.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659523725509644,1.0,0.0,0.0,3.766077756881714,3.766103029251098,9.463937544751388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.244140625,0.0,1666.8560791015625,1895.4371337890625,0.0,3084.83984375,0.93132084608078,1.0,0.0,3.0,1.0,0.0
12068520,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.7945452928543091,0.3453515172004699,0.3147567212581634,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69805908203125,0.906384527683258,0.5186141133308411,0.4943266808986664,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979064941406,0.9796324968338012,0.6460253000259399,0.452618807554245,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.7778740525245667,0.324444442987442,0.3115391731262207,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.6843628287315369,0.2182597815990448,1.0029609203338623,284.6981506347656,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,296.203125,284.6961669921875,1.0,0.5987443327903748,1.0,1.0,0.0,1.0,-3.093392848968506,3.0933852195739746,7.690955499128904e-06,2.3881983757019043,0.9262844920158386,0.9262844920158386,0.0,180.56288146972656,185.0,31646.38671875,-0.0,2644.87646484375,1.0,281.55731201171875,283.56915283203125,290.8353271484375,292.9421081542969,293.1499938964844,293.1499938964844,281.25,36086.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659523725509644,1.0,0.0,0.0,3.766077756881714,3.766103029251098,9.463937544751388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.244140625,0.0,1666.8560791015625,1895.4371337890625,0.0,3084.83984375,0.93132084608078,1.0,0.0,3.0,1.0,0.0
12068580,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4866027832031,0.7867029905319214,0.3422174751758575,0.312173992395401,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4862060546875,0.8977688550949097,0.514745831489563,0.4909434914588928,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4860534667969,0.9732868075370787,0.645468533039093,0.4524136185646057,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4866638183594,0.77097487449646,0.3223322033882141,0.3097836375236511,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873046875,0.6776382327079773,0.2164370417594909,0.995855152606964,284.4862976074219,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,296.177490234375,284.4844055175781,1.0,0.5988468527793884,1.0,1.0,0.0,1.0,-3.075321674346924,3.0753140449523926,7.601206107210601e-06,2.374183177947998,0.9183493852615356,0.9183493852615356,0.0,184.7706756591797,188.0,32355.744140625,-0.0,2631.808349609375,1.0,281.2573547363281,283.3215637207031,290.81103515625,292.9605407714844,293.1499938964844,293.1499938964844,280.95001220703125,36395.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761826157569885,1.0,0.0,0.0,3.752268552780152,3.752293586730957,9.394660764883156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.03271484375,0.0,1652.99169921875,1895.4371337890625,0.0,3180.796142578125,0.9284228086471558,1.0,0.0,3.0,1.0,0.0
12068640,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4866027832031,0.7867029905319214,0.3422174751758575,0.312173992395401,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4862060546875,0.8977688550949097,0.514745831489563,0.4909434914588928,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4860534667969,0.9732868075370787,0.645468533039093,0.4524136185646057,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4866638183594,0.77097487449646,0.3223322033882141,0.3097836375236511,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873046875,0.6776382327079773,0.2164370417594909,0.995855152606964,284.4862976074219,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,296.177490234375,284.4844055175781,1.0,0.5988468527793884,1.0,1.0,0.0,1.0,-3.075321674346924,3.0753140449523926,7.601206107210601e-06,2.374183177947998,0.9183493852615356,0.9183493852615356,0.0,184.7706756591797,188.0,32355.744140625,-0.0,2631.808349609375,1.0,281.2573547363281,283.3215637207031,290.81103515625,292.9605407714844,293.1499938964844,293.1499938964844,280.95001220703125,36395.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761826157569885,1.0,0.0,0.0,3.752268552780152,3.752293586730957,9.394660764883156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.03271484375,0.0,1652.99169921875,1895.4371337890625,0.0,3180.796142578125,0.9284228086471558,1.0,0.0,3.0,1.0,0.0
12068700,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3386535644531,0.7831321954727173,0.3406310975551605,0.3108837306499481,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3367919921875,0.8938782811164856,0.5127733945846558,0.4892332255840301,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3360900878906,0.970365345478058,0.6451407670974731,0.4523087739944458,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390197753906,0.7678585052490234,0.3212453126907348,0.3088819980621338,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34210205078125,0.6745715737342834,0.2155065983533859,0.9922088384628296,284.3372802734375,284.95001220703125,294.5849914550781,287.7639465332031,294.5852966308594,296.1656799316406,284.3288269042969,1.0,0.5987623333930969,1.0,1.0,0.0,1.0,-3.0661211013793945,3.066113471984864,7.555701813544147e-06,2.367042064666748,0.9128140807151794,0.9128140807151794,0.0,186.65138244628903,188.0,33183.0,-0.0,2623.8203125,1.0,280.99871826171875,283.1366882324219,290.82720947265625,293.0715026855469,293.1499938964844,293.1499938964844,280.95001220703125,36567.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838398456573486,1.0,0.0,0.0,3.74108624458313,3.741111278533936,9.338749578091664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.10107421875,0.0,1641.2401123046875,1895.4371337890625,0.0,3252.554931640625,0.925995707511902,1.0,0.0,3.0,1.0,0.0
12068760,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2850646972656,0.7794913053512573,0.3389970660209656,0.3094866573810577,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2846984863281,0.8899282217025757,0.510739803314209,0.4874005615711212,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2845458984375,0.9672910571098328,0.6447370648384094,0.4520747065544128,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2851257324219,0.7647034525871277,0.3201113045215606,0.307898610830307,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2857360839844,0.6714659929275513,0.2145412415266037,0.9883030652999878,284.2847900390625,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,296.15380859375,284.28302001953125,1.0,0.5985805988311768,1.0,1.0,0.0,1.0,-3.056079387664795,3.0560719966888428,7.506206657126313e-06,2.3592536449432373,0.907808482646942,0.907808482646942,0.0,188.541015625,191.0,33153.4453125,-0.0,2614.287109375,1.0,280.95758056640625,283.0868835449219,290.7893981933594,292.9858703613281,293.1499938964844,293.1499938964844,280.6499938964844,36714.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864817023277283,1.0,0.0,0.0,3.726608037948608,3.726632833480835,9.266606753044472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.91357421875,0.0,1625.5396728515625,1895.4371337890625,0.0,3277.289794921875,0.9228811264038086,1.0,0.0,3.0,1.0,0.0
12068820,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0879211425781,0.7727246880531311,0.3357018828392029,0.3067252337932586,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0875549316406,0.8825647830963135,0.5066138505935669,0.4837361872196197,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0874328613281,0.9614782333374025,0.6438197493553162,0.4516055583953857,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0879821777344,0.7588672637939453,0.317800223827362,0.3059183359146118,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.08856201171875,0.6656885743141174,0.2125905305147171,0.9804523587226868,284.087646484375,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,296.1318664550781,284.08599853515625,1.0,0.5980765223503113,1.0,1.0,0.0,1.0,-3.035972595214844,3.035965204238892,7.407574685203144e-06,2.3436527252197266,0.8946755528450012,0.8946755528450012,0.0,192.0407867431641,194.0,33918.2734375,-0.0,2593.851806640625,1.0,280.65777587890625,282.8585205078125,290.76806640625,293.0116882324219,293.1499938964844,293.1499938964844,280.95001220703125,37058.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970237970352173,1.0,0.0,0.0,3.688199758529663,3.688224315643311,9.076578066924412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.80517578125,0.0,1584.0865478515625,1895.4371337890625,0.0,3375.826171875,0.9145151376724244,1.0,0.0,3.0,1.0,0.0
12068880,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0879211425781,0.7727246880531311,0.3357018828392029,0.3067252337932586,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0875549316406,0.8825647830963135,0.5066138505935669,0.4837361872196197,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0874328613281,0.9614782333374025,0.6438197493553162,0.4516055583953857,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0879821777344,0.7588672637939453,0.317800223827362,0.3059183359146118,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.08856201171875,0.6656885743141174,0.2125905305147171,0.9804523587226868,284.087646484375,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,296.1318664550781,284.08599853515625,1.0,0.5980765223503113,1.0,1.0,0.0,1.0,-3.035972595214844,3.035965204238892,7.407574685203144e-06,2.3436527252197266,0.8946755528450012,0.8946755528450012,0.0,192.0407867431641,194.0,33918.2734375,-0.0,2593.851806640625,1.0,280.65777587890625,282.8585205078125,290.76806640625,293.0116882324219,293.1499938964844,293.1499938964844,280.95001220703125,37058.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970237970352173,1.0,0.0,0.0,3.688199758529663,3.688224315643311,9.076578066924412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.80517578125,0.0,1584.0865478515625,1895.4371337890625,0.0,3375.826171875,0.9145151376724244,1.0,0.0,3.0,1.0,0.0
12068940,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2535400390625,0.768256664276123,0.3340160846710205,0.3048467636108398,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2538146972656,0.8775301575660706,0.5041067600250244,0.4809798300266266,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9580836296081544,0.6450452208518982,0.4520488381385803,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.25347900390625,0.7549945116043091,0.3165791630744934,0.304521381855011,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2530212402344,0.661765992641449,0.2114603668451309,0.974602222442627,284.25372314453125,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,296.1277770996094,284.25494384765625,1.0,0.5977858304977417,1.0,1.0,0.0,1.0,-3.0222063064575195,3.0221989154815674,7.339964213315397e-06,2.3327767848968506,0.886742889881134,0.886742889881134,0.0,194.41714477539065,197.0,32604.52734375,-0.0,2579.87744140625,1.0,280.9422912597656,283.07470703125,290.6343078613281,292.7330017089844,293.1499938964844,293.1499938964844,281.25,37036.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776941895484924,1.0,0.0,0.0,3.648904800415039,3.648928880691528,8.884200042302837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.1435546875,0.0,1539.699951171875,1895.4371337890625,0.0,3194.968017578125,0.90575510263443,1.0,0.0,3.0,1.0,0.0
12069000,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2535400390625,0.768256664276123,0.3340160846710205,0.3048467636108398,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2538146972656,0.8775301575660706,0.5041067600250244,0.4809798300266266,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9580836296081544,0.6450452208518982,0.4520488381385803,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.25347900390625,0.7549945116043091,0.3165791630744934,0.304521381855011,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2530212402344,0.661765992641449,0.2114603668451309,0.974602222442627,284.25372314453125,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,296.1277770996094,284.25494384765625,1.0,0.5977858304977417,1.0,1.0,0.0,1.0,-3.0222063064575195,3.0221989154815674,7.339964213315397e-06,2.3327767848968506,0.886742889881134,0.886742889881134,0.0,194.41714477539065,197.0,32604.52734375,-0.0,2579.87744140625,1.0,280.9422912597656,283.07470703125,290.6343078613281,292.7330017089844,293.1499938964844,293.1499938964844,281.25,37036.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776941895484924,1.0,0.0,0.0,3.648904800415039,3.648928880691528,8.884200042302837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.1435546875,0.0,1539.699951171875,1895.4371337890625,0.0,3194.968017578125,0.90575510263443,1.0,0.0,3.0,1.0,0.0
12069060,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4473571777344,0.7665491104125977,0.3336925804615021,0.3043689429759979,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4476928710937,0.8753006458282471,0.503120481967926,0.4798161685466766,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4478454589844,0.9577248096466064,0.6479489803314209,0.4538724422454834,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4472961425781,0.7535605430603027,0.3165181577205658,0.3042837679386139,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4466857910156,0.6603028178215027,0.2113332152366638,0.9732803106307985,284.4476013183594,284.95001220703125,294.52691650390625,287.6854858398437,294.5272521972656,296.1385803222656,284.4491577148437,1.0,0.5983867645263672,1.0,1.0,0.0,1.0,-3.020540237426758,3.0205328464508057,7.33153729015612e-06,2.3313474655151367,0.8816302418708801,0.8816302418708801,0.0,195.7130126953125,200.0,31486.931640625,-0.0,2583.393798828125,1.0,281.2416076660156,283.3179626464844,290.58709716796875,292.5899658203125,293.1499938964844,293.1499938964844,281.54998779296875,36876.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539823889732361,1.0,0.0,0.0,3.615492582321167,3.615516424179077,8.722244047021377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.70849609375,0.0,1501.611572265625,1895.4371337890625,0.0,2972.583984375,0.8982009887695312,1.0,0.0,3.0,1.0,0.0
12069120,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4473571777344,0.7665491104125977,0.3336925804615021,0.3043689429759979,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4476928710937,0.8753006458282471,0.503120481967926,0.4798161685466766,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4478454589844,0.9577248096466064,0.6479489803314209,0.4538724422454834,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4472961425781,0.7535605430603027,0.3165181577205658,0.3042837679386139,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4466857910156,0.6603028178215027,0.2113332152366638,0.9732803106307985,284.4476013183594,284.95001220703125,294.52691650390625,287.6854858398437,294.5272521972656,296.1385803222656,284.4491577148437,1.0,0.5983867645263672,1.0,1.0,0.0,1.0,-3.020540237426758,3.0205328464508057,7.33153729015612e-06,2.3313474655151367,0.8816302418708801,0.8816302418708801,0.0,195.7130126953125,200.0,31486.931640625,-0.0,2583.393798828125,1.0,281.2416076660156,283.3179626464844,290.58709716796875,292.5899658203125,293.1499938964844,293.1499938964844,281.54998779296875,36876.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539823889732361,1.0,0.0,0.0,3.615492582321167,3.615516424179077,8.722244047021377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.70849609375,0.0,1501.611572265625,1895.4371337890625,0.0,2972.583984375,0.8982009887695312,1.0,0.0,3.0,1.0,0.0
12069180,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478576660156,0.7657495141029358,0.3340177834033966,0.3045777976512909,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6482238769531,0.8739887475967407,0.5029265284538269,0.4795175492763519,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6483764648437,0.9582544565200806,0.6516048312187195,0.4563202857971191,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6477966308594,0.7530124187469482,0.3171249628067016,0.3047598600387573,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471862792969,0.6598738431930542,0.2118498235940933,0.9751490354537964,284.64813232421875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,296.15576171875,284.6497802734375,1.0,0.599860668182373,1.0,1.0,0.0,1.0,-3.0261876583099365,3.0261802673339844,7.358832135651028e-06,2.335644006729126,0.8792557716369629,0.8792557716369629,0.0,196.9730224609375,203.0,30486.57421875,-0.0,2600.6689453125,1.0,281.5413513183594,283.56671142578125,290.57781982421875,292.51220703125,293.1499938964844,293.1499938964844,281.8500061035156,36638.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335934281349182,1.0,0.0,0.0,3.590905904769897,3.5909295082092285,8.604018830737914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.13427734375,0.0,1473.109619140625,1895.4371337890625,0.0,2781.921875,0.8925557732582092,1.0,0.0,3.0,1.0,0.0
12069240,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478576660156,0.7657495141029358,0.3340177834033966,0.3045777976512909,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6482238769531,0.8739887475967407,0.5029265284538269,0.4795175492763519,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6483764648437,0.9582544565200806,0.6516048312187195,0.4563202857971191,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6477966308594,0.7530124187469482,0.3171249628067016,0.3047598600387573,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471862792969,0.6598738431930542,0.2118498235940933,0.9751490354537964,284.64813232421875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,296.15576171875,284.6497802734375,1.0,0.599860668182373,1.0,1.0,0.0,1.0,-3.0261876583099365,3.0261802673339844,7.358832135651028e-06,2.335644006729126,0.8792557716369629,0.8792557716369629,0.0,196.9730224609375,203.0,30486.57421875,-0.0,2600.6689453125,1.0,281.5413513183594,283.56671142578125,290.57781982421875,292.51220703125,293.1499938964844,293.1499938964844,281.8500061035156,36638.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335934281349182,1.0,0.0,0.0,3.590905904769897,3.5909295082092285,8.604018830737914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.13427734375,0.0,1473.109619140625,1895.4371337890625,0.0,2781.921875,0.8925557732582092,1.0,0.0,3.0,1.0,0.0
12069300,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.7653530836105347,0.3343043029308319,0.3047887980937958,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8733280301094055,0.5029910206794739,0.4795207381248474,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955017089844,0.9584603309631348,0.653572142124176,0.4576254487037658,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923889160156,0.7527713775634766,0.3175726234912872,0.3051426410675049,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.6597528457641602,0.2122571468353271,0.9768190383911132,284.794189453125,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,296.1650695800781,284.8028869628906,1.0,0.6008611917495728,1.0,1.0,0.0,1.0,-3.030479907989502,3.03047251701355,7.379700036835857e-06,2.338947534561157,0.8796303868293762,0.8796303868293762,0.0,197.75930786132807,203.0,29652.1015625,-0.0,2612.94921875,1.0,281.7969970703125,283.75518798828125,290.5478210449219,292.3850402832031,293.1499938964844,293.1499938964844,281.8500061035156,36485.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222888708114624,1.0,0.0,0.0,3.58229398727417,3.582317352294922,8.56279825711681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.07177734375,0.0,1462.7044677734375,1895.4371337890625,0.0,2676.787353515625,0.8905671834945679,1.0,0.0,3.0,1.0,0.0
12069360,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7651579976081848,0.3347095549106598,0.3051600158214569,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.872860848903656,0.5031949877738953,0.4797108769416809,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9588735699653624,0.6556792259216309,0.4590955376625061,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7527065277099609,0.3181345462799072,0.3056666254997253,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.6598256230354309,0.2127723544836044,0.979073166847229,284.8531494140625,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,296.1754455566406,284.8551940917969,1.0,0.6020403504371643,1.0,1.0,0.0,1.0,-3.036259889602661,3.036252498626709,7.407857538055396e-06,2.343400478363037,0.8796195983886719,0.8796195983886719,0.0,198.535873413086,206.0,29601.29296875,-0.0,2628.072021484375,1.0,281.8412475585937,283.8150329589844,290.57305908203125,292.4510803222656,293.1499938964844,293.1499938964844,282.1499938964844,36352.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169787526130676,1.0,0.0,0.0,3.576870918273926,3.5768942832946777,8.536893005839374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.13720703125,0.0,1455.9072265625,1895.4371337890625,0.0,2627.602294921875,0.8892267346382141,1.0,0.0,3.0,1.0,0.0
12069420,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.7648406624794006,0.3358429968357086,0.3061143457889557,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.8719770908355713,0.5039774179458618,0.4803651869297027,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.959688663482666,0.660304844379425,0.4622244238853454,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.7526611685752869,0.3195513486862182,0.30694779753685,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.6601255536079407,0.2140669971704483,0.9846659302711488,285.08697509765625,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,296.1976928710937,285.0888977050781,1.0,0.6048099398612976,1.0,1.0,0.0,1.0,-3.050214529037476,3.0502071380615234,7.476094651792664e-06,2.354165554046631,0.8833701014518738,0.8833701014518738,0.0,200.30621337890625,209.0,28965.125,-0.0,2664.247314453125,1.0,282.14111328125,284.07330322265625,290.5687255859375,292.4056701660156,293.1499938964844,293.1499938964844,282.45001220703125,36009.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037803173065186,1.0,0.0,0.0,3.575645923614502,3.575669288635254,8.53104666020954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.90673828125,0.0,1452.07666015625,1895.4371337890625,0.0,2506.038330078125,0.8887076377868652,1.0,0.0,3.0,1.0,0.0
12069480,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.7648406624794006,0.3358429968357086,0.3061143457889557,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.8719770908355713,0.5039774179458618,0.4803651869297027,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.959688663482666,0.660304844379425,0.4622244238853454,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.7526611685752869,0.3195513486862182,0.30694779753685,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.6601255536079407,0.2140669971704483,0.9846659302711488,285.08697509765625,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,296.1976928710937,285.0888977050781,1.0,0.6048099398612976,1.0,1.0,0.0,1.0,-3.050214529037476,3.0502071380615234,7.476094651792664e-06,2.354165554046631,0.8833701014518738,0.8833701014518738,0.0,200.30621337890625,209.0,28965.125,-0.0,2664.247314453125,1.0,282.14111328125,284.07330322265625,290.5687255859375,292.4056701660156,293.1499938964844,293.1499938964844,282.45001220703125,36009.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037803173065186,1.0,0.0,0.0,3.575645923614502,3.575669288635254,8.53104666020954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.90673828125,0.0,1452.07666015625,1895.4371337890625,0.0,2506.038330078125,0.8887076377868652,1.0,0.0,3.0,1.0,0.0
12069540,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.7647667527198792,0.33730548620224,0.307399183511734,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.8713144659996033,0.5051588416099548,0.4814328551292419,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179626464844,0.9606688022613524,0.665320634841919,0.46566042304039,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173522949219,0.7528476715087891,0.3212918937206268,0.3085623681545257,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31671142578125,0.6607242822647095,0.2156576216220855,0.9917037487030028,285.3177185058594,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,296.2209167480469,285.31951904296875,1.0,0.6080924868583679,1.0,1.0,0.0,1.0,-3.067572116851806,3.0675644874572754,7.561484380858019e-06,2.3675875663757324,0.890178918838501,0.890178918838501,0.0,202.26040649414065,212.0,28362.859375,-0.0,2708.350830078125,1.0,282.4411315917969,284.3270874023437,290.5601806640625,292.3614501953125,293.1499938964844,293.1499938964844,282.75,35658.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932999134063721,1.0,0.0,0.0,3.587577104568481,3.5876004695892334,8.588073683313269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.0224609375,0.0,1462.3104248046875,1895.4371337890625,0.0,2410.332763671875,0.8911166787147522,1.0,0.0,3.0,1.0,0.0
