time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069600,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.7647667527198792,0.33730548620224,0.307399183511734,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.8713144659996033,0.5051588416099548,0.4814328551292419,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179626464844,0.9606688022613524,0.665320634841919,0.46566042304039,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173522949219,0.7528476715087891,0.3212918937206268,0.3085623681545257,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31671142578125,0.6607242822647095,0.2156576216220855,0.9917037487030028,285.3177185058594,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,296.2209167480469,285.31951904296875,1.0,0.6080924868583679,1.0,1.0,0.0,1.0,-3.067572116851806,3.0675644874572754,7.561484380858019e-06,2.3675875663757324,0.890178918838501,0.890178918838501,0.0,202.26040649414065,212.0,28362.859375,-0.0,2708.350830078125,1.0,282.4411315917969,284.3270874023437,290.5601806640625,292.3614501953125,293.1499938964844,293.1499938964844,282.75,35658.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932999134063721,1.0,0.0,0.0,3.587577104568481,3.5876004695892334,8.588073683313269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.0224609375,0.0,1462.3104248046875,1895.4371337890625,0.0,2410.332763671875,0.8911166787147522,1.0,0.0,3.0,1.0,0.0
12069660,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448303222656,0.7648082971572876,0.3390105962753296,0.3089185059070587,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.545166015625,0.8707520961761475,0.5066432356834412,0.4828054308891296,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453491210937,0.961678147315979,0.6706162691116333,0.4693055748939514,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447692871094,0.7531540393829346,0.3232787549495697,0.3104276657104492,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.6614944338798523,0.2174714654684066,0.9998263716697692,285.54510498046875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,296.2440490722656,285.5467529296875,1.0,0.6117862462997437,1.0,1.0,0.0,1.0,-3.0874364376068115,3.0874288082122803,7.659842594875954e-06,2.382965326309204,0.9000005125999451,0.9000005125999451,0.0,204.41505432128903,215.0,27783.791015625,-0.0,2758.927490234375,1.0,282.7413024902344,284.5763854980469,290.54547119140625,292.3127136230469,293.1499938964844,293.1499938964844,283.04998779296875,35320.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841396331787109,1.0,0.0,0.0,3.612175941467285,3.612199306488037,8.706248308953946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.345703125,0.0,1486.4609375,1895.4371337890625,0.0,2327.38623046875,0.8963703513145447,1.0,0.0,3.0,1.0,0.0
12069720,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448303222656,0.7648082971572876,0.3390105962753296,0.3089185059070587,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.545166015625,0.8707520961761475,0.5066432356834412,0.4828054308891296,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453491210937,0.961678147315979,0.6706162691116333,0.4693055748939514,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447692871094,0.7531540393829346,0.3232787549495697,0.3104276657104492,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.6614944338798523,0.2174714654684066,0.9998263716697692,285.54510498046875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,296.2440490722656,285.5467529296875,1.0,0.6117862462997437,1.0,1.0,0.0,1.0,-3.0874364376068115,3.0874288082122803,7.659842594875954e-06,2.382965326309204,0.9000005125999451,0.9000005125999451,0.0,204.41505432128903,215.0,27783.791015625,-0.0,2758.927490234375,1.0,282.7413024902344,284.5763854980469,290.54547119140625,292.3127136230469,293.1499938964844,293.1499938964844,283.04998779296875,35320.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841396331787109,1.0,0.0,0.0,3.612175941467285,3.612199306488037,8.706248308953946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.345703125,0.0,1486.4609375,1895.4371337890625,0.0,2327.38623046875,0.8963703513145447,1.0,0.0,3.0,1.0,0.0
12069780,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691955566406,0.764953076839447,0.3409258127212524,0.3106335401535034,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76953125,0.8702844381332397,0.5083909630775452,0.4844345450401306,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.9627158045768738,0.6761509776115417,0.4731225967407226,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691650390625,0.753562331199646,0.325471818447113,0.3124969601631164,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.6624037623405457,0.2194693088531494,1.0088210105895996,285.7694396972656,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,296.26666259765625,285.7709350585937,1.0,0.6158119440078735,1.0,1.0,0.0,1.0,-3.1093456745147705,3.10933780670166,7.769087460474111e-06,2.3999364376068115,0.9127978682518004,0.9127978682518004,0.0,206.73013305664065,218.0,27220.640625,-0.0,2815.044189453125,1.0,283.04156494140625,284.8218688964844,290.5267639160156,292.26043701171875,293.1499938964844,293.1499938964844,282.75,35010.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754104137420654,1.0,0.0,0.0,3.648376941680908,3.6484007835388175,8.881630719770328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.5087890625,0.0,1523.9638671875,1895.4371337890625,0.0,2249.0322265625,0.90425306558609,1.0,0.0,3.0,1.0,0.0
12069840,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691955566406,0.764953076839447,0.3409258127212524,0.3106335401535034,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76953125,0.8702844381332397,0.5083909630775452,0.4844345450401306,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.9627158045768738,0.6761509776115417,0.4731225967407226,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691650390625,0.753562331199646,0.325471818447113,0.3124969601631164,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.6624037623405457,0.2194693088531494,1.0088210105895996,285.7694396972656,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,296.26666259765625,285.7709350585937,1.0,0.6158119440078735,1.0,1.0,0.0,1.0,-3.1093456745147705,3.10933780670166,7.769087460474111e-06,2.3999364376068115,0.9127978682518004,0.9127978682518004,0.0,206.73013305664065,218.0,27220.640625,-0.0,2815.044189453125,1.0,283.04156494140625,284.8218688964844,290.5267639160156,292.26043701171875,293.1499938964844,293.1499938964844,282.75,35010.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754104137420654,1.0,0.0,0.0,3.648376941680908,3.6484007835388175,8.881630719770328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.5087890625,0.0,1523.9638671875,1895.4371337890625,0.0,2249.0322265625,0.90425306558609,1.0,0.0,3.0,1.0,0.0
12069900,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61767578125,0.7645751237869263,0.3412512242794037,0.3113225400447845,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156311035156,0.8696000576019287,0.5086528658866882,0.4850926995277405,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146545410156,0.9626722931861876,0.677974283695221,0.4748145043849945,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.61798095703125,0.7533972263336182,0.3261683285236358,0.3134433329105377,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6213073730469,0.6625261306762695,0.2201947122812271,1.0131045579910278,285.6160583496094,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,296.2696533203125,285.6068725585937,1.0,0.6178510189056396,1.0,1.0,0.0,1.0,-3.1192965507507324,3.119288682937622,7.819254278729204e-06,2.407765388488769,0.9157733917236328,0.9157733917236328,0.0,208.210205078125,218.0,27929.373046875,-0.0,2843.03173828125,1.0,282.79840087890625,284.6392517089844,290.6237487792969,292.49517822265625,293.1499938964844,293.1499938964844,282.75,35057.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889540195465088,1.0,0.0,0.0,3.666296005249024,3.6663200855255127,8.96908886716119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.61865234375,0.0,1544.2896728515625,1895.4371337890625,0.0,2370.892822265625,0.9082382917404176,1.0,0.0,3.0,1.0,0.0
12069960,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55694580078125,0.7628515958786011,0.3409237563610077,0.3113362789154053,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5565490722656,0.8675756454467773,0.5082340836524963,0.4850375652313232,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55633544921875,0.9610620737075806,0.6789312362670898,0.4757615327835083,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5570068359375,0.7520918846130371,0.326366513967514,0.3139051795005798,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576477050781,0.6615551710128784,0.2205276191234588,1.0157296657562256,285.556640625,284.95001220703125,294.40545654296875,287.5333251953125,294.4057922363281,296.2645263671875,285.5547790527344,1.0,0.6196287870407104,1.0,1.0,0.0,1.0,-3.124106407165528,3.124098539352417,7.843737876100931e-06,2.4116225242614746,0.9191733598709106,0.9191733598709106,0.0,210.4003753662109,221.0,28017.08984375,-0.0,2864.472900390625,1.0,282.7575378417969,284.5800476074219,290.6274108886719,292.4839172363281,293.1499938964844,293.1499938964844,282.45001220703125,35120.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996816039085388,1.0,0.0,0.0,3.682003974914551,3.68202805519104,9.046108289112452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.5107421875,0.0,1562.4288330078125,1895.4371337890625,0.0,2468.51416015625,0.9118303060531616,1.0,0.0,3.0,1.0,0.0
12070020,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.7577052712440491,0.3391891419887543,0.3102829754352569,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31597900390625,0.8618294596672058,0.5061800479888916,0.4836780130863189,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157653808594,0.9558382630348206,0.6794590950012207,0.4765753149986267,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3165283203125,0.7479320764541626,0.3257898390293121,0.3138611912727356,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172302246094,0.657985508441925,0.2203457802534103,1.0171239376068115,285.3160705566406,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,296.2438049316406,285.3139343261719,1.0,0.6223497986793518,1.0,1.0,0.0,1.0,-3.123820543289185,3.123812675476074,7.842729246476665e-06,2.4115774631500244,0.9220739603042604,0.9220739603042604,0.0,215.4955902099609,224.0,28718.91796875,-0.0,2891.03515625,1.0,282.4578857421875,284.3136291503906,290.6141662597656,292.5426330566406,293.1499938964844,293.1499938964844,282.1499938964844,35347.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244646191596985,1.0,0.0,0.0,3.70701003074646,3.7070345878601074,9.169398254016414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.80419921875,0.0,1592.5694580078125,1895.4371337890625,0.0,2696.979248046875,0.9175828099250792,1.0,0.0,3.0,1.0,0.0
12070080,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.7577052712440491,0.3391891419887543,0.3102829754352569,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31597900390625,0.8618294596672058,0.5061800479888916,0.4836780130863189,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157653808594,0.9558382630348206,0.6794590950012207,0.4765753149986267,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3165283203125,0.7479320764541626,0.3257898390293121,0.3138611912727356,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172302246094,0.657985508441925,0.2203457802534103,1.0171239376068115,285.3160705566406,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,296.2438049316406,285.3139343261719,1.0,0.6223497986793518,1.0,1.0,0.0,1.0,-3.123820543289185,3.123812675476074,7.842729246476665e-06,2.4115774631500244,0.9220739603042604,0.9220739603042604,0.0,215.4955902099609,224.0,28718.91796875,-0.0,2891.03515625,1.0,282.4578857421875,284.3136291503906,290.6141662597656,292.5426330566406,293.1499938964844,293.1499938964844,282.1499938964844,35347.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244646191596985,1.0,0.0,0.0,3.70701003074646,3.7070345878601074,9.169398254016414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.80419921875,0.0,1592.5694580078125,1895.4371337890625,0.0,2696.979248046875,0.9175828099250792,1.0,0.0,3.0,1.0,0.0
12070140,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7517648339271545,0.3366413712501526,0.308366596698761,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.8553177714347839,0.5031493306159973,0.481250524520874,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.9495279788970948,0.6788651347160339,0.4765048027038574,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.7429637908935547,0.3243715167045593,0.3129178285598755,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.6534237265586853,0.2193657308816909,1.0145708322525024,285.07196044921875,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,296.2169494628906,285.0697631835937,1.0,0.6239832639694214,1.0,1.0,0.0,1.0,-3.1143174171447754,3.114309549331665,7.79527999839047e-06,2.4043221473693848,0.9216866493225098,0.9216866493225098,0.0,220.6593780517578,227.0,29338.12109375,-0.0,2899.06103515625,1.0,282.1576843261719,284.0457763671875,290.56304931640625,292.5354309082031,293.1499938964844,293.1499938964844,281.8500061035156,35626.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419498205184937,1.0,0.0,0.0,3.721712112426758,3.721736907958984,9.242274359166912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.46630859375,0.0,1611.573974609375,1895.4371337890625,0.0,2859.937744140625,0.921062469482422,1.0,0.0,3.0,1.0,0.0
12070200,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7517648339271545,0.3366413712501526,0.308366596698761,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.8553177714347839,0.5031493306159973,0.481250524520874,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.9495279788970948,0.6788651347160339,0.4765048027038574,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.7429637908935547,0.3243715167045593,0.3129178285598755,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.6534237265586853,0.2193657308816909,1.0145708322525024,285.07196044921875,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,296.2169494628906,285.0697631835937,1.0,0.6239832639694214,1.0,1.0,0.0,1.0,-3.1143174171447754,3.114309549331665,7.79527999839047e-06,2.4043221473693848,0.9216866493225098,0.9216866493225098,0.0,220.6593780517578,227.0,29338.12109375,-0.0,2899.06103515625,1.0,282.1576843261719,284.0457763671875,290.56304931640625,292.5354309082031,293.1499938964844,293.1499938964844,281.8500061035156,35626.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419498205184937,1.0,0.0,0.0,3.721712112426758,3.721736907958984,9.242274359166912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.46630859375,0.0,1611.573974609375,1895.4371337890625,0.0,2859.937744140625,0.921062469482422,1.0,0.0,3.0,1.0,0.0
12070260,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.7458285689353943,0.3336335122585296,0.3059757053852081,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.8488666415214539,0.4995474815368652,0.4782094657421112,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.9429776668548584,0.6774524450302124,0.4758206307888031,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.7379146814346313,0.3224429488182068,0.3114253580570221,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.6486348509788513,0.2178838104009628,1.0094616413116455,284.82763671875,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,296.1880798339844,284.825439453125,1.0,0.6247313618659973,1.0,1.0,0.0,1.0,-3.099032163619995,3.099024534225464,7.719022505625617e-06,2.392552137374878,0.9180364608764648,0.9180364608764648,0.0,225.4602966308593,215.0,29893.791015625,-0.0,2893.29736328125,1.0,281.85760498046875,283.7795104980469,290.5160827636719,292.5201721191406,293.1499938964844,293.1499938964844,281.54998779296875,35935.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536691665649414,1.0,0.0,0.0,3.72498083114624,3.725005626678467,9.258515660803824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.33251953125,0.0,1617.7069091796875,1895.4371337890625,0.0,2969.648193359375,0.9219986796379088,1.0,0.0,3.0,1.0,0.0
12070320,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.7458285689353943,0.3336335122585296,0.3059757053852081,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.8488666415214539,0.4995474815368652,0.4782094657421112,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.9429776668548584,0.6774524450302124,0.4758206307888031,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.7379146814346313,0.3224429488182068,0.3114253580570221,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.6486348509788513,0.2178838104009628,1.0094616413116455,284.82763671875,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,296.1880798339844,284.825439453125,1.0,0.6247313618659973,1.0,1.0,0.0,1.0,-3.099032163619995,3.099024534225464,7.719022505625617e-06,2.392552137374878,0.9180364608764648,0.9180364608764648,0.0,225.4602966308593,215.0,29893.791015625,-0.0,2893.29736328125,1.0,281.85760498046875,283.7795104980469,290.5160827636719,292.5201721191406,293.1499938964844,293.1499938964844,281.54998779296875,35935.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536691665649414,1.0,0.0,0.0,3.72498083114624,3.725005626678467,9.258515660803824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.33251953125,0.0,1617.7069091796875,1895.4371337890625,0.0,2969.648193359375,0.9219986796379088,1.0,0.0,3.0,1.0,0.0
12070380,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.583740234375,0.7445502877235413,0.3303435444831848,0.3030409514904022,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.583251953125,0.8478991389274597,0.4955735802650451,0.4745109975337982,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5830078125,0.9434941411018372,0.6754669547080994,0.4745070934295654,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58380126953125,0.7373297810554504,0.3201984763145447,0.3093258440494537,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.58453369140625,0.6478428840637207,0.2160953134298324,1.0015007257461548,284.5833435058594,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,296.15966796875,284.58111572265625,1.0,0.6204793453216553,1.0,1.0,0.0,1.0,-3.07738995552063,3.0773825645446777,7.611671662743902e-06,2.3758790493011475,0.9111312031745912,0.9111312031745912,0.0,223.2173614501953,203.0,30377.49609375,-0.0,2837.670654296875,1.0,281.5576477050781,283.5152587890625,290.4811706542969,292.512451171875,293.1499938964844,293.1499938964844,281.25,36271.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862309992313385,1.0,0.0,0.0,3.715854644775391,3.715879440307617,9.213205203195684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.64501953125,0.0,1609.7421875,1895.4371337890625,0.0,3050.67138671875,0.9201741218566896,1.0,0.0,3.0,1.0,0.0
12070440,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.583740234375,0.7445502877235413,0.3303435444831848,0.3030409514904022,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.583251953125,0.8478991389274597,0.4955735802650451,0.4745109975337982,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5830078125,0.9434941411018372,0.6754669547080994,0.4745070934295654,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58380126953125,0.7373297810554504,0.3201984763145447,0.3093258440494537,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.58453369140625,0.6478428840637207,0.2160953134298324,1.0015007257461548,284.5833435058594,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,296.15966796875,284.58111572265625,1.0,0.6204793453216553,1.0,1.0,0.0,1.0,-3.07738995552063,3.0773825645446777,7.611671662743902e-06,2.3758790493011475,0.9111312031745912,0.9111312031745912,0.0,223.2173614501953,203.0,30377.49609375,-0.0,2837.670654296875,1.0,281.5576477050781,283.5152587890625,290.4811706542969,292.512451171875,293.1499938964844,293.1499938964844,281.25,36271.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862309992313385,1.0,0.0,0.0,3.715854644775391,3.715879440307617,9.213205203195684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.64501953125,0.0,1609.7421875,1895.4371337890625,0.0,3050.67138671875,0.9201741218566896,1.0,0.0,3.0,1.0,0.0
12070500,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242248535156,0.7451546788215637,0.3286884725093841,0.3015053272247314,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4221496582031,0.8488584756851196,0.4935440719127655,0.4725570976734161,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4211120605469,0.945648431777954,0.6743765473365784,0.4737488031387329,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4244079589844,0.7382249236106873,0.319040983915329,0.3081701695919037,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4276428222656,0.6485114097595215,0.2151652425527572,0.9969844818115234,284.42254638671875,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,296.146728515625,284.4134521484375,1.0,0.6173331141471863,1.0,1.0,0.0,1.0,-3.065465450286865,3.065457820892334,7.5527586886892095e-06,2.36665678024292,0.9060431122779846,0.9060431122779846,0.0,220.29237365722656,203.0,31043.498046875,-0.0,2798.474609375,1.0,281.29962158203125,283.3204650878906,290.4960632324219,292.6127014160156,293.1499938964844,293.1499938964844,281.25,36456.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687558174133301,1.0,0.0,0.0,3.706663846969605,3.706688642501831,9.167685561806138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.63916015625,0.0,1600.59765625,1895.4371337890625,0.0,3111.138916015625,0.9182043671607972,1.0,0.0,3.0,1.0,0.0
12070560,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.36590576171875,0.7461705207824707,0.3270106613636017,0.299855887889862,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.365478515625,0.8503234386444092,0.4914733469486236,0.4704673886299133,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.365234375,0.9484196901321412,0.6732010841369629,0.4728248417377472,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3659362792969,0.7395377159118652,0.3178529143333435,0.3069149255752563,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666076660156,0.649556040763855,0.2142097353935241,0.992090940475464,284.36553955078125,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,296.1341857910156,284.363525390625,1.0,0.6136844754219055,1.0,1.0,0.0,1.0,-3.052468061447144,3.0524604320526123,7.48880438550259e-06,2.3566038608551025,0.9015286564826964,0.9015286564826964,0.0,216.6975555419922,191.0,30982.3125,-0.0,2753.943359375,1.0,281.2578125,283.2657775878906,290.45770263671875,292.5213317871094,293.1499938964844,293.1499938964844,280.95001220703125,36611.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699894547462463,1.0,0.0,0.0,3.6939992904663086,3.694023847579956,9.1051452955071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.27587890625,0.0,1587.30615234375,1895.4371337890625,0.0,3122.711669921875,0.915509045124054,1.0,0.0,3.0,1.0,0.0
12070620,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1563415527344,0.7497185468673706,0.3236908912658691,0.2966014742851257,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559143066406,0.8549908399581909,0.4873270988464355,0.4662899374961853,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1557006835937,0.955980896949768,0.6706992387771606,0.4709243476390838,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1563720703125,0.7436122298240662,0.3154866397380829,0.3043892681598663,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1570129394531,0.6529794931411743,0.2123218923807144,0.9821908473968506,284.156005859375,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,296.1122436523437,284.1540832519531,1.0,0.6054137349128723,1.0,1.0,0.0,1.0,-3.0263116359710693,3.026304244995117,7.360907602560474e-06,2.3363656997680664,0.8892146348953247,0.8892146348953247,0.0,207.8395233154297,179.0,31575.76171875,-0.0,2656.971923828125,1.0,280.9579772949219,283.02374267578125,290.440673828125,292.539794921875,293.1499938964844,293.1499938964844,281.25,36973.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780820965766907,1.0,0.0,0.0,3.6587588787078857,3.658783197402954,8.932250352700066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.23388671875,0.0,1550.23486328125,1895.4371337890625,0.0,3198.604248046875,0.90787535905838,1.0,0.0,3.0,1.0,0.0
12070680,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1563415527344,0.7497185468673706,0.3236908912658691,0.2966014742851257,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559143066406,0.8549908399581909,0.4873270988464355,0.4662899374961853,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1557006835937,0.955980896949768,0.6706992387771606,0.4709243476390838,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1563720703125,0.7436122298240662,0.3154866397380829,0.3043892681598663,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1570129394531,0.6529794931411743,0.2123218923807144,0.9821908473968506,284.156005859375,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,296.1122436523437,284.1540832519531,1.0,0.6054137349128723,1.0,1.0,0.0,1.0,-3.0263116359710693,3.026304244995117,7.360907602560474e-06,2.3363656997680664,0.8892146348953247,0.8892146348953247,0.0,207.8395233154297,179.0,31575.76171875,-0.0,2656.971923828125,1.0,280.9579772949219,283.02374267578125,290.440673828125,292.539794921875,293.1499938964844,293.1499938964844,281.25,36973.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780820965766907,1.0,0.0,0.0,3.6587588787078857,3.658783197402954,8.932250352700066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.23388671875,0.0,1550.23486328125,1895.4371337890625,0.0,3198.604248046875,0.90787535905838,1.0,0.0,3.0,1.0,0.0
12070740,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32598876953125,0.7566324472427368,0.3220670223236084,0.2942558526992798,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3262634277344,0.8632798194885254,0.4848673641681671,0.4630336761474609,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.326416015625,0.9673571586608888,0.6705062389373779,0.4699519872665405,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3259582519531,0.7507497072219849,0.3143052756786346,0.3024800717830658,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3255310058594,0.6592869162559509,0.2113381326198578,0.9744056463241576,284.32623291015625,284.95001220703125,294.25,287.39727783203125,294.25048828125,296.1063842773437,284.3273620605469,1.0,0.5966476798057556,1.0,1.0,0.0,1.0,-3.0067384243011475,3.0067312717437744,7.265487511176616e-06,2.321035623550415,0.882281482219696,0.882281482219696,0.0,196.7185821533203,167.0,30409.6640625,-0.0,2562.369140625,1.0,281.2421264648437,283.2450561523437,290.3114318847656,292.2706298828125,293.1499938964844,293.1499938964844,281.54998779296875,36942.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560960292816162,1.0,0.0,0.0,3.62285590171814,3.62287974357605,8.757807563597453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.27392578125,0.0,1510.1763916015625,1895.4371337890625,0.0,2992.397216796875,0.8998764157295227,1.0,0.0,3.0,1.0,0.0
12070800,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32598876953125,0.7566324472427368,0.3220670223236084,0.2942558526992798,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3262634277344,0.8632798194885254,0.4848673641681671,0.4630336761474609,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.326416015625,0.9673571586608888,0.6705062389373779,0.4699519872665405,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3259582519531,0.7507497072219849,0.3143052756786346,0.3024800717830658,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3255310058594,0.6592869162559509,0.2113381326198578,0.9744056463241576,284.32623291015625,284.95001220703125,294.25,287.39727783203125,294.25048828125,296.1063842773437,284.3273620605469,1.0,0.5966476798057556,1.0,1.0,0.0,1.0,-3.0067384243011475,3.0067312717437744,7.265487511176616e-06,2.321035623550415,0.882281482219696,0.882281482219696,0.0,196.7185821533203,167.0,30409.6640625,-0.0,2562.369140625,1.0,281.2421264648437,283.2450561523437,290.3114318847656,292.2706298828125,293.1499938964844,293.1499938964844,281.54998779296875,36942.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560960292816162,1.0,0.0,0.0,3.62285590171814,3.62287974357605,8.757807563597453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.27392578125,0.0,1510.1763916015625,1895.4371337890625,0.0,2992.397216796875,0.8998764157295227,1.0,0.0,3.0,1.0,0.0
12070860,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5303649902344,0.7677967548370361,0.3217545449733734,0.2933021783828735,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5307922363281,0.8760807514190674,0.4838539958000183,0.4613384306430816,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.531005859375,0.9821340441703796,0.6720672249794006,0.4704527556896209,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.53033447265625,0.7618309855461121,0.3142011761665344,0.3017018735408783,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5296630859375,0.6694069504737854,0.2112539410591125,0.9709344506263732,284.5307006835937,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,296.1127319335937,284.5321960449219,1.0,0.5883281230926514,1.0,1.0,0.0,1.0,-2.9990394115448,2.9990322589874268,7.228153663163539e-06,2.315017938613892,0.8783429861068726,0.8783429861068726,0.0,183.984619140625,155.0,29402.091796875,-0.0,2482.708740234375,1.0,281.5414123535156,283.492919921875,290.2734375,292.14385986328125,293.1499938964844,293.1499938964844,281.8500061035156,36762.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307212591171265,1.0,0.0,0.0,3.5935616493225098,3.593585252761841,8.616750619694358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.24609375,0.0,1476.898681640625,1895.4371337890625,0.0,2755.160888671875,0.8932316303253174,1.0,0.0,3.0,1.0,0.0
12070920,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5303649902344,0.7677967548370361,0.3217545449733734,0.2933021783828735,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5307922363281,0.8760807514190674,0.4838539958000183,0.4613384306430816,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.531005859375,0.9821340441703796,0.6720672249794006,0.4704527556896209,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.53033447265625,0.7618309855461121,0.3142011761665344,0.3017018735408783,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5296630859375,0.6694069504737854,0.2112539410591125,0.9709344506263732,284.5307006835937,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,296.1127319335937,284.5321960449219,1.0,0.5883281230926514,1.0,1.0,0.0,1.0,-2.9990394115448,2.9990322589874268,7.228153663163539e-06,2.315017938613892,0.8783429861068726,0.8783429861068726,0.0,183.984619140625,155.0,29402.091796875,-0.0,2482.708740234375,1.0,281.5414123535156,283.492919921875,290.2734375,292.14385986328125,293.1499938964844,293.1499938964844,281.8500061035156,36762.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307212591171265,1.0,0.0,0.0,3.5935616493225098,3.593585252761841,8.616750619694358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.24609375,0.0,1476.898681640625,1895.4371337890625,0.0,2755.160888671875,0.8932316303253174,1.0,0.0,3.0,1.0,0.0
12070980,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.781853973865509,0.3220589756965637,0.2929682433605194,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594909667969,0.891998291015625,0.4835802912712097,0.4604175984859466,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.9972196817398072,0.674428403377533,0.4715889394283294,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.759033203125,0.7757595181465149,0.3146504461765289,0.301497220993042,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.6822034120559692,0.2116507738828659,0.9697952270507812,284.7593994140625,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,296.124267578125,284.7611389160156,1.0,0.5805073976516724,1.0,1.0,0.0,1.0,-2.9972755908966064,2.9972684383392334,7.219675808300963e-06,2.313665866851806,0.8776900768280029,0.8776900768280029,0.0,171.00213623046875,143.0,28611.298828125,-0.0,2413.05859375,1.0,281.8411865234375,283.75030517578125,290.2757873535156,292.08837890625,293.1499938964844,293.1499938964844,282.1499938964844,36480.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810081422328949,1.0,0.0,0.0,3.5747528076171875,3.5747761726379395,8.526785109097546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.20166015625,0.0,1454.5731201171875,1895.4371337890625,0.0,2563.943115234375,0.88884437084198,1.0,0.0,3.0,1.0,0.0
12071040,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.781853973865509,0.3220589756965637,0.2929682433605194,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594909667969,0.891998291015625,0.4835802912712097,0.4604175984859466,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.9972196817398072,0.674428403377533,0.4715889394283294,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.759033203125,0.7757595181465149,0.3146504461765289,0.301497220993042,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.6822034120559692,0.2116507738828659,0.9697952270507812,284.7593994140625,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,296.124267578125,284.7611389160156,1.0,0.5805073976516724,1.0,1.0,0.0,1.0,-2.9972755908966064,2.9972684383392334,7.219675808300963e-06,2.313665866851806,0.8776900768280029,0.8776900768280029,0.0,171.00213623046875,143.0,28611.298828125,-0.0,2413.05859375,1.0,281.8411865234375,283.75030517578125,290.2757873535156,292.08837890625,293.1499938964844,293.1499938964844,282.1499938964844,36480.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810081422328949,1.0,0.0,0.0,3.5747528076171875,3.5747761726379395,8.526785109097546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.20166015625,0.0,1454.5731201171875,1895.4371337890625,0.0,2563.943115234375,0.88884437084198,1.0,0.0,3.0,1.0,0.0
12071100,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7878193855285645,0.3223064243793487,0.2929547131061554,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.8986684083938599,0.4835721850395202,0.4601546823978424,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.9990000128746032,0.6760908961296082,0.4666465818881988,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.781718909740448,0.3149698078632355,0.301565945148468,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.6876904368400574,0.2119365930557251,0.9700224995613098,284.92498779296875,284.95001220703125,294.185302734375,287.3527526855469,294.185791015625,296.131103515625,284.9342956542969,1.0,0.5763556957244873,1.0,1.0,0.0,1.0,-2.9893698692321777,2.9893627166748047,7.1825393206381705e-06,2.3079497814178467,0.8791288137435913,0.8791288137435913,0.0,165.8495330810547,143.0,27890.123046875,-0.0,2373.875,1.0,282.0965881347656,283.9434509277344,290.2503356933594,291.9723815917969,293.1499938964844,293.1499938964844,282.1499938964844,36303.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990920543670654,1.0,0.0,0.0,3.5696372985839844,3.5696606636047363,8.502399282406259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.88427734375,0.0,1447.8062744140625,1895.4371337890625,0.0,2463.126953125,0.8876221776008606,1.0,0.0,3.0,1.0,0.0
12071160,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7942320704460144,0.3226451277732849,0.2930836379528045,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.905848503112793,0.4836680889129638,0.4600560665130615,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9990000128746032,0.6792256236076355,0.4559510946273803,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7881038188934326,0.3153600394725799,0.3017423152923584,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.6935540437698364,0.2122893035411834,0.9706472158432008,284.9765014648437,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,296.1426696777344,284.9774169921875,1.0,0.5719872713088989,1.0,1.0,0.0,1.0,-2.9795260429382324,2.97951889038086,7.135199211916188e-06,2.3003005981445312,0.8798773884773254,0.8798773884773254,0.0,160.62086486816406,131.0,27726.02734375,-0.0,2327.84326171875,1.0,282.1410217285156,283.9954833984375,290.2801513671875,292.0433959960937,293.1499938964844,293.1499938964844,282.45001220703125,36162.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943442463874817,1.0,0.0,0.0,3.567915201187134,3.5679385662078857,8.494197913933021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.5673828125,0.0,1444.9405517578125,1895.4371337890625,0.0,2419.83251953125,0.8870904445648193,1.0,0.0,3.0,1.0,0.0
12071220,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.8079843521118164,0.3234521746635437,0.2933970987796783,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844177246094,0.922676682472229,0.4839966893196106,0.4599335491657257,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845092773437,0.9990000128746032,0.6884276866912842,0.4340871274471283,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.801859438419342,0.3162069618701935,0.3021332919597626,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.7061554789543152,0.2131015509366989,0.9722912311553956,285.18438720703125,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,296.1808776855469,285.1850891113281,1.0,0.5626123547554016,1.0,1.0,0.0,1.0,-2.955920934677124,2.95591402053833,7.022692898317473e-06,2.282120943069458,0.8846957683563232,0.8846957683563232,0.0,150.1564483642578,119.0,26811.5390625,-0.0,2232.869873046875,1.0,282.4410705566406,284.2320556640625,290.2708740234375,291.9825134277344,293.1499938964844,293.1499938964844,282.75,35841.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803133130073547,1.0,0.0,0.0,3.573093891143799,3.573117017745972,8.51887307362631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.90478515625,0.0,1448.12060546875,1895.4371337890625,0.0,2292.95361328125,0.8880107402801514,1.0,0.0,3.0,1.0,0.0
12071280,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.8079843521118164,0.3234521746635437,0.2933970987796783,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844177246094,0.922676682472229,0.4839966893196106,0.4599335491657257,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845092773437,0.9990000128746032,0.6884276866912842,0.4340871274471283,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.801859438419342,0.3162069618701935,0.3021332919597626,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.7061554789543152,0.2131015509366989,0.9722912311553956,285.18438720703125,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,296.1808776855469,285.1850891113281,1.0,0.5626123547554016,1.0,1.0,0.0,1.0,-2.955920934677124,2.95591402053833,7.022692898317473e-06,2.282120943069458,0.8846957683563232,0.8846957683563232,0.0,150.1564483642578,119.0,26811.5390625,-0.0,2232.869873046875,1.0,282.4410705566406,284.2320556640625,290.2708740234375,291.9825134277344,293.1499938964844,293.1499938964844,282.75,35841.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803133130073547,1.0,0.0,0.0,3.573093891143799,3.573117017745972,8.51887307362631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.90478515625,0.0,1448.12060546875,1895.4371337890625,0.0,2292.95361328125,0.8880107402801514,1.0,0.0,3.0,1.0,0.0
12071340,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885498046875,0.8232672214508057,0.324446439743042,0.2938780784606933,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38873291015625,0.9432777166366576,0.4845368862152099,0.4600052833557129,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.9990000128746032,0.6999320387840271,0.4100573062896728,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885192871094,0.8175188302993774,0.3171728551387787,0.302625298500061,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882141113281,0.7202658653259277,0.2141089439392089,0.9747194647789,285.388671875,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,296.2323608398437,285.3892517089844,1.0,0.552712619304657,1.0,1.0,0.0,1.0,-2.9312117099761963,2.9312047958374023,6.905893314979039e-06,2.2630960941314697,0.8915777206420898,0.8915777206420898,0.0,139.25289916992188,122.0,25907.724609375,-0.0,2135.22412109375,1.0,282.7411193847656,284.4642639160156,290.2534484863281,291.91229248046875,293.1499938964844,293.1499938964844,283.04998779296875,35558.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662386894226074,1.0,0.0,0.0,3.589005947113037,3.589029312133789,8.594916494075733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.90478515625,0.0,1463.11767578125,1895.4371337890625,0.0,2167.51123046875,0.8913528919219971,1.0,0.0,3.0,1.0,0.0
12071400,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885498046875,0.8232672214508057,0.324446439743042,0.2938780784606933,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38873291015625,0.9432777166366576,0.4845368862152099,0.4600052833557129,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.9990000128746032,0.6999320387840271,0.4100573062896728,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885192871094,0.8175188302993774,0.3171728551387787,0.302625298500061,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882141113281,0.7202658653259277,0.2141089439392089,0.9747194647789,285.388671875,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,296.2323608398437,285.3892517089844,1.0,0.552712619304657,1.0,1.0,0.0,1.0,-2.9312117099761963,2.9312047958374023,6.905893314979039e-06,2.2630960941314697,0.8915777206420898,0.8915777206420898,0.0,139.25289916992188,122.0,25907.724609375,-0.0,2135.22412109375,1.0,282.7411193847656,284.4642639160156,290.2534484863281,291.91229248046875,293.1499938964844,293.1499938964844,283.04998779296875,35558.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662386894226074,1.0,0.0,0.0,3.589005947113037,3.589029312133789,8.594916494075733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.90478515625,0.0,1463.11767578125,1895.4371337890625,0.0,2167.51123046875,0.8913528919219971,1.0,0.0,3.0,1.0,0.0
