time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071460,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.8292322754859924,0.3250153660774231,0.2941951155662536,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55096435546875,0.9511937499046326,0.4848834574222564,0.4601257443428039,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55157470703125,0.9990000128746032,0.7062798142433167,0.4010741710662842,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.548828125,0.8234938383102417,0.3177187144756317,0.3029558956623077,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54559326171875,0.725681722164154,0.2147121727466583,0.976542592048645,285.5505065917969,285.002685546875,294.1075134277344,287.2984924316406,294.1080322265625,296.26025390625,285.55938720703125,1.0,0.5496295690536499,1.0,1.0,0.0,1.0,-2.923512935638428,2.923506259918213,6.869346179882996e-06,2.257011890411377,0.8967549204826355,0.8967549204826355,0.0,135.3758544921875,122.0,25198.83203125,-0.0,2102.734375,1.0,283.0008544921875,284.654541015625,290.21295166015625,291.78253173828125,293.1499938964844,293.1499938964844,283.04998779296875,35400.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558628916740417,1.0,0.0,0.0,3.6010565757751465,3.6010799407958984,8.652730230096495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.2294921875,0.0,1474.9710693359375,1895.4371337890625,0.0,2076.384521484375,0.8939715027809143,1.0,0.0,3.0,1.0,0.0
12071520,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5967102050781,0.8337821364402771,0.3255987763404846,0.2946478724479675,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5969543457031,0.9569408893585204,0.4852781295776367,0.4604149162769317,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970153808594,0.9990000128746032,0.711885929107666,0.3946881592273712,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5967102050781,0.8279831409454346,0.3182781934738159,0.3033927083015442,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5963134765625,0.7298101186752319,0.2153320461511612,0.9788240790367126,285.5968933105469,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,296.2848205566406,285.5978698730469,1.0,0.547643780708313,1.0,1.0,0.0,1.0,-2.9199907779693604,2.919984102249145,6.852779733890202e-06,2.254281759262085,0.9008201360702516,0.9008201360702516,0.0,132.74826049804688,140.0,25108.470703125,-0.0,2083.671142578125,1.0,283.04132080078125,284.6990051269531,290.2344055175781,291.842529296875,293.1499938964844,293.1499938964844,283.1499938964844,35293.39453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517967820167542,1.0,0.0,0.0,3.614774465560913,3.614798069000244,8.718779440641811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.5146484375,0.0,1489.0943603515625,1895.4371337890625,0.0,2041.015869140625,0.8949220776557922,1.0,0.0,3.0,1.0,0.0
12071580,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.676025390625,0.8327150940895081,0.3262490034103393,0.2954291999340057,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761474609375,0.954983651638031,0.4855718910694122,0.4608901441097259,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761779785156,0.9990000128746032,0.7204970121383667,0.3973643779754638,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.676025390625,0.8270142078399658,0.3190788328647613,0.3043004274368286,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.67584228515625,0.7294914126396179,0.2163681983947754,0.9840651154518129,285.6761169433594,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,296.31463623046875,285.6766967773437,1.0,0.5507563948631287,1.0,1.0,0.0,1.0,-2.932082414627075,2.932075500488281,6.909354851813987e-06,2.263486623764038,0.909608781337738,0.909608781337738,0.0,134.24937438964844,158.0,24900.67578125,-0.0,2111.72900390625,1.0,283.1470031738281,284.7871398925781,290.2632141113281,291.8778991699219,293.1499938964844,293.1499938964844,283.04998779296875,34803.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495637536048889,1.0,0.0,0.0,3.626338005065918,3.62636137008667,8.77465026860591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.37939453125,0.0,1498.1092529296875,1895.4371337890625,0.0,2021.6783447265625,0.9007971882820128,1.0,0.0,3.0,1.0,0.0
12071640,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.676025390625,0.8327150940895081,0.3262490034103393,0.2954291999340057,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761474609375,0.954983651638031,0.4855718910694122,0.4608901441097259,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761779785156,0.9990000128746032,0.7204970121383667,0.3973643779754638,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.676025390625,0.8270142078399658,0.3190788328647613,0.3043004274368286,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.67584228515625,0.7294914126396179,0.2163681983947754,0.9840651154518129,285.6761169433594,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,296.31463623046875,285.6766967773437,1.0,0.5507563948631287,1.0,1.0,0.0,1.0,-2.932082414627075,2.932075500488281,6.909354851813987e-06,2.263486623764038,0.909608781337738,0.909608781337738,0.0,134.24937438964844,158.0,24900.67578125,-0.0,2111.72900390625,1.0,283.1470031738281,284.7871398925781,290.2632141113281,291.8778991699219,293.1499938964844,293.1499938964844,283.04998779296875,34803.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495637536048889,1.0,0.0,0.0,3.626338005065918,3.62636137008667,8.77465026860591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.37939453125,0.0,1498.1092529296875,1895.4371337890625,0.0,2021.6783447265625,0.9007971882820128,1.0,0.0,3.0,1.0,0.0
12071700,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.828460156917572,0.3261346220970154,0.2956056892871856,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62188720703125,0.9490684270858764,0.4852851331233978,0.4609130322933197,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62164306640625,0.9990000128746032,0.722611129283905,0.4042076468467712,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227111816406,0.8229038119316101,0.3191625475883484,0.3046211302280426,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239013671875,0.7261492013931274,0.2166139930486679,0.986223578453064,285.6220397949219,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,296.3141174316406,285.6186828613281,1.0,0.5543327331542969,1.0,1.0,0.0,1.0,-2.943523645401001,2.943516731262207,6.963529358472442e-06,2.272383689880371,0.9126269817352296,0.9126269817352296,0.0,137.38648986816406,158.0,25177.478515625,-0.0,2147.076171875,1.0,283.0662536621094,284.7216796875,290.30255126953125,291.9692687988281,293.1499938964844,293.1499938964844,283.04998779296875,35003.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756105363368988,1.0,0.0,0.0,3.6504547595977774,3.650478601455689,8.891749985195929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.47412109375,0.0,1526.21875,1895.4371337890625,0.0,2078.50048828125,0.9046547412872314,1.0,0.0,3.0,1.0,0.0
12071760,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.60162353515625,0.8222002983093262,0.3257052302360534,0.2954895496368408,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015014648437,0.9403095245361328,0.4846712052822113,0.4606242179870605,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.9990000128746032,0.7232430577278137,0.4140243828296661,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60162353515625,0.8168144226074219,0.3189918994903564,0.3047217130661011,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018371582031,0.7210304141044617,0.216614618897438,0.9874739050865172,285.6015319824219,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,296.30377197265625,285.6010437011719,1.0,0.5588552355766296,1.0,1.0,0.0,1.0,-2.956458330154419,2.956451416015625,7.025079867162276e-06,2.282463312149048,0.9156891703605652,0.9156891703605652,0.0,141.83380126953125,176.0,25266.79296875,-0.0,2191.88623046875,1.0,283.0525207519531,284.7007141113281,290.3044738769531,291.97235107421875,293.1499938964844,293.1499938964844,282.75,35085.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762021005153656,1.0,0.0,0.0,3.666824340820313,3.6668484210968018,8.971674674285168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.17578125,0.0,1545.0968017578125,1895.4371337890625,0.0,2130.322265625,0.9083924293518066,1.0,0.0,3.0,1.0,0.0
12071820,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797607421875,0.8050185441970825,0.3235996961593628,0.2943844497203827,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37939453125,0.9169726967811584,0.4821468591690063,0.4590900242328644,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792419433594,0.9990000128746032,0.7197369337081909,0.4403030276298523,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797607421875,0.7998388409614563,0.3176566660404205,0.3042120337486267,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.7062961459159851,0.2156782001256942,0.9867733120918274,285.37945556640625,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,296.2555847167969,285.3780212402344,1.0,0.569794774055481,1.0,1.0,0.0,1.0,-2.9834213256835938,2.9834141731262207,7.154435934353387e-06,2.303552865982056,0.9171245098114014,0.9171245098114014,0.0,153.91311645507812,194.0,26098.677734375,-0.0,2300.768310546875,1.0,282.75787353515625,284.4512939453125,290.33270263671875,292.0873107910156,293.1499938964844,293.1499938964844,282.45001220703125,35390.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862575650215149,1.0,0.0,0.0,3.6904783248901367,3.690502643585205,9.08779668407078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.80224609375,0.0,1574.060791015625,1895.4371337890625,0.0,2346.501220703125,0.9138930439949036,1.0,0.0,3.0,1.0,0.0
12071880,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797607421875,0.8050185441970825,0.3235996961593628,0.2943844497203827,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37939453125,0.9169726967811584,0.4821468591690063,0.4590900242328644,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792419433594,0.9990000128746032,0.7197369337081909,0.4403030276298523,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797607421875,0.7998388409614563,0.3176566660404205,0.3042120337486267,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.7062961459159851,0.2156782001256942,0.9867733120918274,285.37945556640625,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,296.2555847167969,285.3780212402344,1.0,0.569794774055481,1.0,1.0,0.0,1.0,-2.9834213256835938,2.9834141731262207,7.154435934353387e-06,2.303552865982056,0.9171245098114014,0.9171245098114014,0.0,153.91311645507812,194.0,26098.677734375,-0.0,2300.768310546875,1.0,282.75787353515625,284.4512939453125,290.33270263671875,292.0873107910156,293.1499938964844,293.1499938964844,282.45001220703125,35390.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862575650215149,1.0,0.0,0.0,3.6904783248901367,3.690502643585205,9.08779668407078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.80224609375,0.0,1574.060791015625,1895.4371337890625,0.0,2346.501220703125,0.9138930439949036,1.0,0.0,3.0,1.0,0.0
12071940,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.7840356230735779,0.3203571140766144,0.2922362387180328,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.892565131187439,0.4784011840820312,0.4563815891742706,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.9990000128746032,0.7107130885124207,0.4720925390720367,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.77970290184021,0.315329760313034,0.3027842938899994,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.687769889831543,0.2137079238891601,0.9816619157791138,285.1529235839844,285.15185546875,293.9872131347656,287.2162780761719,293.9877319335937,296.1861267089844,285.1515808105469,1.0,0.582037627696991,1.0,1.0,0.0,1.0,-3.0079402923583984,3.0079331398010254,7.273204573721159e-06,2.3227789402008057,0.9150176048278807,0.9150176048278807,0.0,169.1190185546875,197.0,26915.970703125,-0.0,2423.06103515625,1.0,282.45782470703125,284.1987609863281,290.30450439453125,292.12030029296875,293.1499938964844,293.1499938964844,282.1499938964844,35730.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077009916305542,1.0,0.0,0.0,3.7014546394348153,3.701478958129883,9.141934924628004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.50244140625,0.0,1589.126708984375,1895.4371337890625,0.0,2542.0380859375,0.9165811538696288,1.0,0.0,3.0,1.0,0.0
12072000,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.7840356230735779,0.3203571140766144,0.2922362387180328,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.892565131187439,0.4784011840820312,0.4563815891742706,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.9990000128746032,0.7107130885124207,0.4720925390720367,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.77970290184021,0.315329760313034,0.3027842938899994,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.687769889831543,0.2137079238891601,0.9816619157791138,285.1529235839844,285.15185546875,293.9872131347656,287.2162780761719,293.9877319335937,296.1861267089844,285.1515808105469,1.0,0.582037627696991,1.0,1.0,0.0,1.0,-3.0079402923583984,3.0079331398010254,7.273204573721159e-06,2.3227789402008057,0.9150176048278807,0.9150176048278807,0.0,169.1190185546875,197.0,26915.970703125,-0.0,2423.06103515625,1.0,282.45782470703125,284.1987609863281,290.30450439453125,292.12030029296875,293.1499938964844,293.1499938964844,282.1499938964844,35730.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077009916305542,1.0,0.0,0.0,3.7014546394348153,3.701478958129883,9.141934924628004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.50244140625,0.0,1589.126708984375,1895.4371337890625,0.0,2542.0380859375,0.9165811538696288,1.0,0.0,3.0,1.0,0.0
12072060,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.766658365726471,0.3163555860519409,0.2893122136592865,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8732933402061462,0.4738349914550781,0.4527984857559204,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9959704279899596,0.6982859373092651,0.4910125732421875,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.7632747888565063,0.3123425841331482,0.3006365001201629,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.6720484495162964,0.2110267877578735,0.9728386998176576,284.922119140625,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,296.1194152832031,284.91961669921875,1.0,0.5893245935440063,1.0,1.0,0.0,1.0,-3.0090138912200928,3.0090065002441406,7.280765203176998e-06,2.3246195316314697,0.9093432426452636,0.9093432426452636,0.0,182.1959991455078,200.0,27568.724609375,-0.0,2492.711669921875,1.0,282.1578063964844,283.943359375,290.26287841796875,292.1239624023437,293.1499938964844,293.1499938964844,281.8500061035156,36096.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240565061569214,1.0,0.0,0.0,3.6989400386810303,3.6989645957946777,9.129518616646236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.498046875,0.0,1589.0325927734375,1895.4371337890625,0.0,2693.190673828125,0.9162611365318298,1.0,0.0,3.0,1.0,0.0
12072120,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.766658365726471,0.3163555860519409,0.2893122136592865,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8732933402061462,0.4738349914550781,0.4527984857559204,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9959704279899596,0.6982859373092651,0.4910125732421875,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.7632747888565063,0.3123425841331482,0.3006365001201629,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.6720484495162964,0.2110267877578735,0.9728386998176576,284.922119140625,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,296.1194152832031,284.91961669921875,1.0,0.5893245935440063,1.0,1.0,0.0,1.0,-3.0090138912200928,3.0090065002441406,7.280765203176998e-06,2.3246195316314697,0.9093432426452636,0.9093432426452636,0.0,182.1959991455078,200.0,27568.724609375,-0.0,2492.711669921875,1.0,282.1578063964844,283.943359375,290.26287841796875,292.1239624023437,293.1499938964844,293.1499938964844,281.8500061035156,36096.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240565061569214,1.0,0.0,0.0,3.6989400386810303,3.6989645957946777,9.129518616646236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.498046875,0.0,1589.0325927734375,1895.4371337890625,0.0,2693.190673828125,0.9162611365318298,1.0,0.0,3.0,1.0,0.0
12072180,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.750771701335907,0.3117919862270355,0.2858363687992096,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708068847656,0.8557142019271851,0.4686148762702942,0.4485639929771423,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67047119140625,0.9780014157295228,0.6885393857955933,0.4839924275875091,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6714172363281,0.7483405470848083,0.308822751045227,0.2979629635810852,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722717285156,0.6574689745903015,0.2078929990530014,0.961727499961853,284.6708984375,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,296.08709716796875,284.6683044433594,1.0,0.5919793248176575,1.0,1.0,0.0,1.0,-2.975457668304444,2.9754507541656494,7.119305337255355e-06,2.298705577850342,0.8996796011924744,0.8996796011924744,0.0,194.208740234375,203.0,27926.97265625,-0.0,2490.978759765625,1.0,281.8578796386719,283.6750793457031,290.2195129394531,292.1060485839844,293.1499938964844,293.1499938964844,281.54998779296875,36513.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354556560516357,1.0,0.0,0.0,3.681110620498657,3.6811351776123047,9.0417199771764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.46923828125,0.0,1571.9310302734375,1895.4371337890625,0.0,2799.28857421875,0.9125463962554932,1.0,0.0,3.0,1.0,0.0
12072240,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.750771701335907,0.3117919862270355,0.2858363687992096,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708068847656,0.8557142019271851,0.4686148762702942,0.4485639929771423,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67047119140625,0.9780014157295228,0.6885393857955933,0.4839924275875091,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6714172363281,0.7483405470848083,0.308822751045227,0.2979629635810852,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722717285156,0.6574689745903015,0.2078929990530014,0.961727499961853,284.6708984375,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,296.08709716796875,284.6683044433594,1.0,0.5919793248176575,1.0,1.0,0.0,1.0,-2.975457668304444,2.9754507541656494,7.119305337255355e-06,2.298705577850342,0.8996796011924744,0.8996796011924744,0.0,194.208740234375,203.0,27926.97265625,-0.0,2490.978759765625,1.0,281.8578796386719,283.6750793457031,290.2195129394531,292.1060485839844,293.1499938964844,293.1499938964844,281.54998779296875,36513.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354556560516357,1.0,0.0,0.0,3.681110620498657,3.6811351776123047,9.0417199771764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.46923828125,0.0,1571.9310302734375,1895.4371337890625,0.0,2799.28857421875,0.9125463962554932,1.0,0.0,3.0,1.0,0.0
12072300,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.49267578125,0.7448605895042419,0.3094496726989746,0.283984512090683,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4901123046875,0.8492467403411865,0.4659065008163452,0.4462874233722687,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.488525390625,0.9707143902778624,0.6846171617507935,0.4813220202922821,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927673339844,0.7428264617919922,0.3069570064544678,0.2964639067649841,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4967346191406,0.6519851088523865,0.2062369734048843,0.9554771780967712,284.4904479980469,285.241943359375,293.91455078125,287.1691589355469,293.9151306152344,296.0743713378906,284.4794006347656,1.0,0.5923236012458801,1.0,1.0,0.0,1.0,-2.95797061920166,2.957963466644287,7.035973339952761e-06,2.28524112701416,0.8927330374717712,0.8927330374717712,0.0,198.5840759277344,203.0,28381.109375,-0.0,2480.788818359375,1.0,281.6005554199219,283.471923828125,290.22833251953125,292.1925048828125,293.1499938964844,293.1499938964844,281.54998779296875,36758.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422317504882812,1.0,0.0,0.0,3.6660327911376953,3.666057109832764,8.967801363723993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.17578125,0.0,1556.77587890625,1895.4371337890625,0.0,2862.573486328125,0.9092963933944702,1.0,0.0,3.0,1.0,0.0
12072360,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4234619140625,0.7395615577697754,0.3070634007453918,0.2819899320602417,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42291259765625,0.843506932258606,0.4631045758724212,0.4438319504261017,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4225769042969,0.9639519453048706,0.6808779239654541,0.478752464056015,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4234619140625,0.7378995418548584,0.3050000369548797,0.294809490442276,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.42431640625,0.6470572352409363,0.204500138759613,0.948619306087494,284.4229736328125,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,296.0615234375,284.4205017089844,1.0,0.5921936631202698,1.0,1.0,0.0,1.0,-2.9393012523651123,2.9392943382263184,6.94755362928845e-06,2.2708680629730225,0.8862283229827881,0.8862283229827881,0.0,202.3451538085937,191.0,28232.12109375,-0.0,2465.40380859375,1.0,281.5580444335937,283.4123840332031,290.1814270019531,292.0850830078125,293.1499938964844,293.1499938964844,281.8500061035156,36979.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428314328193665,1.0,0.0,0.0,3.6460094451904297,3.646033525466919,8.870107421898865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.85009765625,0.0,1536.05126953125,1895.4371337890625,0.0,2868.1806640625,0.905017912387848,1.0,0.0,3.0,1.0,0.0
12072420,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5945129394531,0.7369951009750366,0.3049252331256866,0.2796396911144256,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956420898437,0.8409257531166077,0.4603317677974701,0.440792977809906,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5963134765625,0.9611137509346008,0.6777689456939697,0.4759968221187591,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.594482421875,0.7355948090553284,0.3030367791652679,0.2926714718341827,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.6443872451782227,0.2026403397321701,0.939321219921112,284.5954895019531,285.286865234375,293.8783264160156,287.1465759277344,293.8789367675781,296.0502624511719,284.6000671386719,1.0,0.5889660716056824,1.0,1.0,0.0,1.0,-2.915755033493042,2.915748357772827,6.836554348410573e-06,2.252617597579956,0.8812649250030518,0.8812649250030518,0.0,202.24514770507807,191.0,27332.56640625,-0.0,2422.083984375,1.0,281.8243713378906,283.61865234375,290.0459899902344,291.80743408203125,293.1499938964844,293.1499938964844,281.8500061035156,36985.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238602876663208,1.0,0.0,0.0,3.6200709342956543,3.620094776153565,8.744348178879591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.94091796875,0.0,1507.43994140625,1895.4371337890625,0.0,2691.36865234375,0.8992955684661865,1.0,0.0,3.0,1.0,0.0
12072480,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161804199219,0.7372902631759644,0.3042468428611755,0.2788862884044647,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.8413384556770325,0.4593599736690521,0.4397209882736206,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166687011719,0.9618825912475586,0.6768504977226257,0.4751994609832763,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161804199219,0.7359020709991455,0.3023619353771209,0.2918999791145324,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156921386719,0.6444208025932312,0.2019749134778976,0.9357318878173828,284.6164245605469,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,296.0475158691406,284.6175537109375,1.0,0.5870347023010254,1.0,1.0,0.0,1.0,-2.907356977462769,2.9073500633239746,6.797186415496981e-06,2.246110677719116,0.8784402012825012,0.8784402012825012,0.0,200.75979614257807,179.0,27211.451171875,-0.0,2399.5830078125,1.0,281.84210205078125,283.6414489746094,290.0378723144531,291.8026733398437,293.1499938964844,293.1499938964844,282.1499938964844,36997.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170347213745117,1.0,0.0,0.0,3.608081817626953,3.6081056594848633,8.686524779477622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.88720703125,0.0,1494.4114990234375,1895.4371337890625,0.0,2628.119873046875,0.8966116309165955,1.0,0.0,3.0,1.0,0.0
12072540,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.7417022585868835,0.3030599951744079,0.277278870344162,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.846495509147644,0.4573507606983185,0.4372280240058899,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.9689497947692872,0.6754619479179382,0.4736954867839813,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.7402215600013733,0.3010547459125519,0.2901278138160705,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.6477519273757935,0.2006276249885559,0.927205502986908,284.8375549316406,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,296.04693603515625,284.83905029296875,1.0,0.5800426602363586,1.0,1.0,0.0,1.0,-2.8882317543029785,2.888225078582764,6.708040473313304e-06,2.231329202651977,0.8733108043670654,0.8733108043670654,0.0,192.9838714599609,167.0,26285.63671875,-0.0,2327.126708984375,1.0,282.14129638671875,283.89483642578125,290.0002746582031,291.67987060546875,293.1499938964844,293.1499938964844,282.45001220703125,36863.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788485586643219,1.0,0.0,0.0,3.575209379196167,3.575232744216919,8.528963348908292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.89111328125,0.0,1457.8721923828125,1895.4371337890625,0.0,2366.6513671875,0.8892055153846741,1.0,0.0,3.0,1.0,0.0
12072600,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.7417022585868835,0.3030599951744079,0.277278870344162,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.846495509147644,0.4573507606983185,0.4372280240058899,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.9689497947692872,0.6754619479179382,0.4736954867839813,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.7402215600013733,0.3010547459125519,0.2901278138160705,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.6477519273757935,0.2006276249885559,0.927205502986908,284.8375549316406,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,296.04693603515625,284.83905029296875,1.0,0.5800426602363586,1.0,1.0,0.0,1.0,-2.8882317543029785,2.888225078582764,6.708040473313304e-06,2.231329202651977,0.8733108043670654,0.8733108043670654,0.0,192.9838714599609,167.0,26285.63671875,-0.0,2327.126708984375,1.0,282.14129638671875,283.89483642578125,290.0002746582031,291.67987060546875,293.1499938964844,293.1499938964844,282.45001220703125,36863.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788485586643219,1.0,0.0,0.0,3.575209379196167,3.575232744216919,8.528963348908292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.89111328125,0.0,1457.8721923828125,1895.4371337890625,0.0,2366.6513671875,0.8892055153846741,1.0,0.0,3.0,1.0,0.0
12072660,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.746124804019928,0.3027337789535522,0.2766367197036743,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8515939116477966,0.456593781709671,0.4361331462860107,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9752012491226196,0.6752015948295593,0.4731882810592651,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7445633411407471,0.3006413280963897,0.2893880307674408,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.651477575302124,0.2001900970935821,0.9236208200454712,285.0242614746094,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,296.05029296875,285.0315856933594,1.0,0.575468122959137,1.0,1.0,0.0,1.0,-2.8803322315216064,2.880325555801392,6.671467872365611e-06,2.225258111953736,0.8720863461494446,0.8720863461494446,0.0,186.96743774414065,167.0,25528.833984375,-0.0,2283.678466796875,1.0,282.4125366210937,284.111572265625,289.9719543457031,291.563720703125,293.1499938964844,293.1499938964844,282.45001220703125,36714.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709761261940002,1.0,0.0,0.0,3.559176206588745,3.559199333190918,8.45263741666713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.17822265625,0.0,1439.6661376953125,1895.4371337890625,0.0,2209.510986328125,0.8855687379837036,1.0,0.0,3.0,1.0,0.0
12072720,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.7498043179512024,0.3026160299777984,0.276370495557785,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8558008074760437,0.4562056958675384,0.4355922043323517,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9799951910972596,0.6751556396484375,0.4730459451675415,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.7481619119644165,0.3004696369171142,0.289040058851242,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.6546545624732971,0.200011745095253,0.9218705296516418,285.0616149902344,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,296.0536499023437,285.0632019042969,1.0,0.5723698139190674,1.0,1.0,0.0,1.0,-2.8766674995422363,2.876660823822021,6.654587650700705e-06,2.2224650382995605,0.8706263303756714,0.8706263303756714,0.0,182.56700134277344,155.0,25429.46875,-0.0,2255.703125,1.0,282.4410095214844,284.14923095703125,290.0028991699219,291.6222229003906,293.1499938964844,293.1499938964844,282.75,36650.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652952671051025,1.0,0.0,0.0,3.550211191177368,3.550234317779541,8.410110012846417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.53955078125,0.0,1429.6939697265625,1895.4371337890625,0.0,2159.176025390625,0.8834923505783081,1.0,0.0,3.0,1.0,0.0
12072780,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847595214844,0.760647714138031,0.3025968372821808,0.2758477330207824,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28515625,0.8681723475456238,0.4555349051952362,0.434421569108963,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.285400390625,0.9924920201301576,0.6754023432731628,0.4728057086467743,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847595214844,0.7588064074516296,0.300294280052185,0.2883472144603729,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841186523437,0.6642307639122009,0.1998346298933029,0.9185420274734496,285.2850952148437,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,296.0639038085937,285.28668212890625,1.0,0.5645015239715576,1.0,1.0,0.0,1.0,-2.869506597518921,2.869499921798706,6.621734883083263e-06,2.217038631439209,0.8703306317329407,0.8703306317329407,0.0,171.04879760742188,143.0,24616.822265625,-0.0,2186.950439453125,1.0,282.7408142089844,284.4016418457031,290.0077514648437,291.578125,293.1499938964844,293.1499938964844,283.04998779296875,36394.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473977208137512,1.0,0.0,0.0,3.534799098968506,3.5348222255706787,8.33724925541901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.18603515625,0.0,1411.5947265625,1895.4371337890625,0.0,2002.980224609375,0.8798761367797852,1.0,0.0,3.0,1.0,0.0
12072840,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847595214844,0.760647714138031,0.3025968372821808,0.2758477330207824,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28515625,0.8681723475456238,0.4555349051952362,0.434421569108963,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.285400390625,0.9924920201301576,0.6754023432731628,0.4728057086467743,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847595214844,0.7588064074516296,0.300294280052185,0.2883472144603729,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841186523437,0.6642307639122009,0.1998346298933029,0.9185420274734496,285.2850952148437,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,296.0639038085937,285.28668212890625,1.0,0.5645015239715576,1.0,1.0,0.0,1.0,-2.869506597518921,2.869499921798706,6.621734883083263e-06,2.217038631439209,0.8703306317329407,0.8703306317329407,0.0,171.04879760742188,143.0,24616.822265625,-0.0,2186.950439453125,1.0,282.7408142089844,284.4016418457031,290.0077514648437,291.578125,293.1499938964844,293.1499938964844,283.04998779296875,36394.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473977208137512,1.0,0.0,0.0,3.534799098968506,3.5348222255706787,8.33724925541901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.18603515625,0.0,1411.5947265625,1895.4371337890625,0.0,2002.980224609375,0.8798761367797852,1.0,0.0,3.0,1.0,0.0
12072900,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.7668991684913635,0.302673190832138,0.2756421864032745,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491577148437,0.8752821087837219,0.4553015828132629,0.4339096248149872,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45068359375,0.998674213886261,0.6756361722946167,0.4726377725601196,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44659423828125,0.7649617791175842,0.300292432308197,0.2880707085132599,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425964355469,0.669823944568634,0.199842482805252,0.9172999262809752,285.44879150390625,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,296.0694580078125,285.4592590332031,1.0,0.5605424642562866,1.0,1.0,0.0,1.0,-2.866620779037476,2.86661434173584,6.608626790693961e-06,2.214900255203247,0.8717039227485657,0.8717039227485657,0.0,165.17044067382812,143.0,23939.578125,-0.0,2153.289306640625,1.0,282.9954528808594,284.5941772460937,289.97637939453125,291.4600524902344,293.1499938964844,293.1499938964844,283.04998779296875,36239.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369555234909058,1.0,0.0,0.0,3.530738592147827,3.530761480331421,8.318104960380879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.94873046875,0.0,1406.218505859375,1895.4371337890625,0.0,1913.7025146484373,0.8789045214653015,1.0,0.0,3.0,1.0,0.0
12072960,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037536621094,0.7722660303115845,0.3028234541416168,0.2756244242191314,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040283203125,0.8812864422798157,0.455155074596405,0.4336050748825073,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041809082031,0.9990000128746032,0.6765003800392151,0.4655136168003082,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037536621094,0.7702071070671082,0.3003494143486023,0.2879540920257568,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032653808594,0.6746054887771606,0.1999063938856125,0.9167305827140808,285.50396728515625,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,296.0751342773437,285.5049133300781,1.0,0.5562105774879456,1.0,1.0,0.0,1.0,-2.856597423553467,2.856590986251831,6.56326255921158e-06,2.2075021266937256,0.8723242878913879,0.8723242878913879,0.0,160.28768920898438,131.0,23782.447265625,-0.0,2112.75634765625,1.0,283.0406799316406,284.6482238769531,290.00274658203125,291.5274353027344,293.1499938964844,293.1499938964844,283.1499938964844,36118.3359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325930595397949,1.0,0.0,0.0,3.529757738113404,3.529780626296997,8.313484727295872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.45068359375,0.0,1404.31884765625,1895.4371337890625,0.0,1876.8465576171875,0.876548707485199,1.0,0.0,3.0,1.0,0.0
12073020,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.7831535339355469,0.3025615811347961,0.2752237915992737,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.8935735821723938,0.4543326199054718,0.4326514005661011,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714416503906,0.9990000128746032,0.6807602643966675,0.4460760951042175,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.7809808850288391,0.3000783026218414,0.2874757051467895,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.571533203125,0.6844369173049927,0.1998067945241928,0.9150021076202391,285.57147216796875,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,296.08477783203125,285.57110595703125,1.0,0.5466508865356445,1.0,1.0,0.0,1.0,-2.8292253017425537,2.829218864440918,6.438270702346927e-06,2.1864335536956787,0.8733614683151245,0.8733614683151245,0.0,150.57412719726562,119.0,23270.666015625,-0.0,2020.189697265625,1.0,283.14666748046875,284.73046875,290.0295715332031,291.5521240234375,293.1499938964844,293.1499938964844,283.1499938964844,35626.75390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730116605758667,1.0,0.0,0.0,3.510837316513061,3.510859966278076,8.224599241657415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.13525390625,0.0,1381.0985107421875,1895.4371337890625,0.0,1856.0455322265625,0.8705967664718628,1.0,0.0,3.0,1.0,0.0
12073080,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.7831535339355469,0.3025615811347961,0.2752237915992737,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.8935735821723938,0.4543326199054718,0.4326514005661011,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714416503906,0.9990000128746032,0.6807602643966675,0.4460760951042175,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.7809808850288391,0.3000783026218414,0.2874757051467895,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.571533203125,0.6844369173049927,0.1998067945241928,0.9150021076202391,285.57147216796875,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,296.08477783203125,285.57110595703125,1.0,0.5466508865356445,1.0,1.0,0.0,1.0,-2.8292253017425537,2.829218864440918,6.438270702346927e-06,2.1864335536956787,0.8733614683151245,0.8733614683151245,0.0,150.57412719726562,119.0,23270.666015625,-0.0,2020.189697265625,1.0,283.14666748046875,284.73046875,290.0295715332031,291.5521240234375,293.1499938964844,293.1499938964844,283.1499938964844,35626.75390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730116605758667,1.0,0.0,0.0,3.510837316513061,3.510859966278076,8.224599241657415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.13525390625,0.0,1381.0985107421875,1895.4371337890625,0.0,1856.0455322265625,0.8705967664718628,1.0,0.0,3.0,1.0,0.0
12073140,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600280761719,0.7947934865951538,0.3015913367271423,0.2741892337799072,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5598449707031,0.906994640827179,0.4527804553508758,0.4310297071933746,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55975341796875,0.9990000128746032,0.687104344367981,0.4256798923015594,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.7926576137542725,0.2992323935031891,0.2864798903465271,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603332519531,0.6950060129165649,0.1992722451686859,0.911545753479004,285.55987548828125,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,296.09814453125,285.558837890625,1.0,0.5360931158065796,1.0,1.0,0.0,1.0,-2.7961740493774414,2.7961678504943848,6.289018529059831e-06,2.1610262393951416,0.8729286193847656,0.8729286193847656,0.0,140.63201904296875,122.0,22929.5859375,-0.0,1919.3636474609373,1.0,283.14990234375,284.7278747558594,290.0333557128906,291.55975341796875,293.1499938964844,293.1499938964844,283.1499938964844,34927.2890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336422801017761,1.0,0.0,0.0,3.4748237133026123,3.4748458862304688,8.056730962380243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.43505859375,0.0,1339.228759765625,1895.4371337890625,0.0,1885.6859130859373,0.8614875674247742,1.0,0.0,3.0,1.0,0.0
12073200,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600280761719,0.7947934865951538,0.3015913367271423,0.2741892337799072,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5598449707031,0.906994640827179,0.4527804553508758,0.4310297071933746,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55975341796875,0.9990000128746032,0.687104344367981,0.4256798923015594,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.7926576137542725,0.2992323935031891,0.2864798903465271,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603332519531,0.6950060129165649,0.1992722451686859,0.911545753479004,285.55987548828125,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,296.09814453125,285.558837890625,1.0,0.5360931158065796,1.0,1.0,0.0,1.0,-2.7961740493774414,2.7961678504943848,6.289018529059831e-06,2.1610262393951416,0.8729286193847656,0.8729286193847656,0.0,140.63201904296875,122.0,22929.5859375,-0.0,1919.3636474609373,1.0,283.14990234375,284.7278747558594,290.0333557128906,291.55975341796875,293.1499938964844,293.1499938964844,283.1499938964844,34927.2890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336422801017761,1.0,0.0,0.0,3.4748237133026123,3.4748458862304688,8.056730962380243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.43505859375,0.0,1339.228759765625,1895.4371337890625,0.0,1885.6859130859373,0.8614875674247742,1.0,0.0,3.0,1.0,0.0
12073260,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5500793457031,0.8007540702819824,0.300254613161087,0.2728832364082336,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499572753906,0.9144251942634584,0.4508039057254791,0.4290718138217926,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499267578125,0.9990000128746032,0.6933407783508301,0.4145258963108063,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5500793457031,0.7987031936645508,0.29800546169281,0.2852181196212768,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502319335937,0.7003768086433411,0.1984114199876785,0.9071165323257446,285.54998779296875,285.6153564453125,293.6134338378906,286.9989013671875,293.6142883300781,296.1176452636719,285.5494079589844,1.0,0.5298619270324707,1.0,1.0,0.0,1.0,-2.771990776062012,2.771984577178955,6.180465788929723e-06,2.142225503921509,0.8716562390327454,0.8716562390327454,0.0,135.13975524902344,125.0,22634.443359375,-0.0,1855.4090576171875,1.0,283.1499938964844,284.72802734375,290.00177001953125,291.51629638671875,293.1499938964844,293.1499938964844,283.1499938964844,34115.16796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344624996185303,1.0,0.0,0.0,3.42862319946289,3.4286446571350098,7.843913749638887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.2314453125,0.0,1287.293701171875,1895.4371337890625,0.0,1892.60693359375,0.8500074744224548,1.0,0.0,3.0,1.0,0.0
