time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073320,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5500793457031,0.8007540702819824,0.300254613161087,0.2728832364082336,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499572753906,0.9144251942634584,0.4508039057254791,0.4290718138217926,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499267578125,0.9990000128746032,0.6933407783508301,0.4145258963108063,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5500793457031,0.7987031936645508,0.29800546169281,0.2852181196212768,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502319335937,0.7003768086433411,0.1984114199876785,0.9071165323257446,285.54998779296875,285.6153564453125,293.6134338378906,286.9989013671875,293.6142883300781,296.1176452636719,285.5494079589844,1.0,0.5298619270324707,1.0,1.0,0.0,1.0,-2.771990776062012,2.771984577178955,6.180465788929723e-06,2.142225503921509,0.8716562390327454,0.8716562390327454,0.0,135.13975524902344,125.0,22634.443359375,-0.0,1855.4090576171875,1.0,283.1499938964844,284.72802734375,290.00177001953125,291.51629638671875,293.1499938964844,293.1499938964844,283.1499938964844,34115.16796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344624996185303,1.0,0.0,0.0,3.42862319946289,3.4286446571350098,7.843913749638887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.2314453125,0.0,1287.293701171875,1895.4371337890625,0.0,1892.60693359375,0.8500074744224548,1.0,0.0,3.0,1.0,0.0
12073380,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54705810546875,0.8023961782455444,0.2987516224384308,0.2715039551258087,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469970703125,0.9165880680084229,0.4486251473426819,0.4269967973232269,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469665527344,0.9990000128746032,0.6972397565841675,0.4099719524383545,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54705810546875,0.8004016876220703,0.2965700030326843,0.2838375866413116,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.547119140625,0.7018037438392639,0.1973771452903747,0.902324676513672,285.5469970703125,285.6684875488281,293.570556640625,286.9775085449219,293.57147216796875,296.1296691894531,285.5466613769531,1.0,0.526214599609375,1.0,1.0,0.0,1.0,-2.7549431324005127,2.754936933517456,6.10473125561839e-06,2.1290743350982666,0.8696705102920532,0.8696705102920532,0.0,132.67526245117188,128.0,22379.640625,-0.0,1817.541259765625,1.0,283.1499938964844,284.73468017578125,289.96600341796875,291.4641418457031,293.1499938964844,293.1499938964844,283.1499938964844,33231.97265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320609092712402,1.0,0.0,0.0,3.375072479248047,3.375093460083008,7.600804110552417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.09521484375,0.0,1229.1180419921875,1895.4371337890625,0.0,1872.368896484375,0.8368154764175415,1.0,0.0,3.0,1.0,0.0
12073440,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54705810546875,0.8023961782455444,0.2987516224384308,0.2715039551258087,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469970703125,0.9165880680084229,0.4486251473426819,0.4269967973232269,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469665527344,0.9990000128746032,0.6972397565841675,0.4099719524383545,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54705810546875,0.8004016876220703,0.2965700030326843,0.2838375866413116,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.547119140625,0.7018037438392639,0.1973771452903747,0.902324676513672,285.5469970703125,285.6684875488281,293.570556640625,286.9775085449219,293.57147216796875,296.1296691894531,285.5466613769531,1.0,0.526214599609375,1.0,1.0,0.0,1.0,-2.7549431324005127,2.754936933517456,6.10473125561839e-06,2.1290743350982666,0.8696705102920532,0.8696705102920532,0.0,132.67526245117188,128.0,22379.640625,-0.0,1817.541259765625,1.0,283.1499938964844,284.73468017578125,289.96600341796875,291.4641418457031,293.1499938964844,293.1499938964844,283.1499938964844,33231.97265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320609092712402,1.0,0.0,0.0,3.375072479248047,3.375093460083008,7.600804110552417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.09521484375,0.0,1229.1180419921875,1895.4371337890625,0.0,1872.368896484375,0.8368154764175415,1.0,0.0,3.0,1.0,0.0
12073500,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54913330078125,0.8020874261856079,0.297957569360733,0.2707960307598114,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54913330078125,0.9162341952323914,0.4474866390228271,0.4259321391582489,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54913330078125,0.9990000128746032,0.6984176635742188,0.40936279296875,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54913330078125,0.8001143336296082,0.295802354812622,0.2831191420555115,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491027832031,0.7014802694320679,0.1968095898628235,0.8998106122016907,285.54913330078125,285.6959533691406,293.5484313964844,286.9666748046875,293.5493469238281,296.1317138671875,285.5491027832031,1.0,0.525079071521759,1.0,1.0,0.0,1.0,-2.7481939792633057,2.748188018798828,6.0749043768737465e-06,2.123880624771118,0.8684386014938354,0.8684386014938354,0.0,132.18511962890625,128.0,22251.99609375,-0.0,1804.9405517578125,1.0,283.1499938964844,284.7424621582031,289.9501342773437,291.4393615722656,293.1499938964844,293.1499938964844,283.1499938964844,32623.740234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301409244537354,1.0,0.0,0.0,3.338442325592041,3.338462829589844,7.436713644892734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.37255859375,0.0,1190.278564453125,1895.4371337890625,0.0,1856.24951171875,0.830629825592041,1.0,0.0,3.0,1.0,0.0
12073560,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.54852294921875,0.8011989593505859,0.2971378266811371,0.2700799703598022,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484924316406,0.915145754814148,0.4463202357292175,0.4248562157154083,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484924316406,0.9990000128746032,0.699163019657135,0.4096031785011291,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54852294921875,0.7992452383041382,0.295007973909378,0.2823889851570129,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5485534667969,0.7006204128265381,0.196211576461792,0.8972247838973999,285.5484924316406,285.7240295410156,293.5257873535156,286.9557800292969,293.5267333984375,296.1314392089844,285.5483703613281,1.0,0.5242933034896851,1.0,1.0,0.0,1.0,-2.742342710494995,2.7423367500305176,6.049120656825835e-06,2.1193854808807373,0.8669804930686951,0.8669804930686951,0.0,132.06956481933594,131.0,22145.58984375,-0.0,1795.5067138671875,1.0,283.1499938964844,284.74591064453125,289.9364624023437,291.4180908203125,293.1499938964844,293.1499938964844,283.1499938964844,32307.81640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280533909797668,1.0,0.0,0.0,3.315701484680176,3.3157217502593994,7.335744385272847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.736328125,0.0,1166.9832763671875,1895.4371337890625,0.0,1838.7840576171875,0.8222765922546387,1.0,0.0,3.0,1.0,0.0
12073620,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.7980855703353882,0.2954334616661072,0.2686132490634918,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.9113298654556274,0.4439185857772827,0.4226633906364441,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.9990000128746032,0.6995877623558044,0.4120306968688965,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.7961719036102295,0.2933525443077087,0.2808907926082611,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6976564526557922,0.1949350088834762,0.8918172717094421,285.5533752441406,285.7820739746094,293.4789733886719,286.93365478515625,293.47998046875,296.12548828125,285.5533752441406,1.0,0.5235072374343872,1.0,1.0,0.0,1.0,-2.732561111450196,2.7325551509857178,6.006176590744872e-06,2.1118881702423096,0.8635910749435425,0.8635910749435425,0.0,132.69436645507812,134.0,21921.25,-0.0,1783.6240234375,1.0,283.1499938964844,284.7607727050781,289.9124755859375,291.3789978027344,293.1499938964844,293.1499938964844,283.1499938964844,31359.568359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237253189086914,1.0,0.0,0.0,3.251380681991577,3.2514002323150635,7.053894819364359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.42529296875,0.0,1102.330810546875,1895.4371337890625,0.0,1802.781005859375,0.8065981268882751,1.0,0.0,3.0,1.0,0.0
12073680,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.7980855703353882,0.2954334616661072,0.2686132490634918,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.9113298654556274,0.4439185857772827,0.4226633906364441,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.9990000128746032,0.6995877623558044,0.4120306968688965,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.7961719036102295,0.2933525443077087,0.2808907926082611,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6976564526557922,0.1949350088834762,0.8918172717094421,285.5533752441406,285.7820739746094,293.4789733886719,286.93365478515625,293.47998046875,296.12548828125,285.5533752441406,1.0,0.5235072374343872,1.0,1.0,0.0,1.0,-2.732561111450196,2.7325551509857178,6.006176590744872e-06,2.1118881702423096,0.8635910749435425,0.8635910749435425,0.0,132.69436645507812,134.0,21921.25,-0.0,1783.6240234375,1.0,283.1499938964844,284.7607727050781,289.9124755859375,291.3789978027344,293.1499938964844,293.1499938964844,283.1499938964844,31359.568359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237253189086914,1.0,0.0,0.0,3.251380681991577,3.2514002323150635,7.053894819364359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.42529296875,0.0,1102.330810546875,1895.4371337890625,0.0,1802.781005859375,0.8065981268882751,1.0,0.0,3.0,1.0,0.0
12073740,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609130859375,0.7937150001525879,0.2936508059501648,0.2671020925045013,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609436035156,0.9061185121536256,0.4414340853691101,0.4204195439815521,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609436035156,0.9990000128746032,0.6988368630409241,0.4163205027580261,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609130859375,0.7918450236320496,0.2916184067726135,0.2793451249599457,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608825683594,0.6935058236122131,0.193563163280487,0.8861071467399597,285.5609436035156,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,296.1144104003906,285.5610046386719,1.0,0.5234630703926086,1.0,1.0,0.0,1.0,-2.724483013153076,2.724477052688598,5.970858637738274e-06,2.1057112216949463,0.8594946265220642,0.8594946265220642,0.0,134.1461944580078,137.0,21698.900390625,-0.0,1778.2093505859375,1.0,283.1499938964844,284.7786865234375,289.890869140625,291.3433837890625,293.1499938964844,293.1499938964844,283.1499938964844,30398.443359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719630777835846,1.0,0.0,0.0,3.1826422214508057,3.1826610565185547,6.75878993661172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.9150390625,0.0,1036.1728515625,1895.4371337890625,0.0,1768.9844970703125,0.7899078726768494,1.0,0.0,3.0,1.0,0.0
12073800,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609130859375,0.7937150001525879,0.2936508059501648,0.2671020925045013,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609436035156,0.9061185121536256,0.4414340853691101,0.4204195439815521,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609436035156,0.9990000128746032,0.6988368630409241,0.4163205027580261,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609130859375,0.7918450236320496,0.2916184067726135,0.2793451249599457,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608825683594,0.6935058236122131,0.193563163280487,0.8861071467399597,285.5609436035156,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,296.1144104003906,285.5610046386719,1.0,0.5234630703926086,1.0,1.0,0.0,1.0,-2.724483013153076,2.724477052688598,5.970858637738274e-06,2.1057112216949463,0.8594946265220642,0.8594946265220642,0.0,134.1461944580078,137.0,21698.900390625,-0.0,1778.2093505859375,1.0,283.1499938964844,284.7786865234375,289.890869140625,291.3433837890625,293.1499938964844,293.1499938964844,283.1499938964844,30398.443359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719630777835846,1.0,0.0,0.0,3.1826422214508057,3.1826610565185547,6.75878993661172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.9150390625,0.0,1036.1728515625,1895.4371337890625,0.0,1768.9844970703125,0.7899078726768494,1.0,0.0,3.0,1.0,0.0
12073860,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56890869140625,0.7902736067771912,0.292401373386383,0.266049176454544,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5689697265625,0.9021929502487184,0.4397041797637939,0.4188643097877502,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5690002441406,0.9990000128746032,0.6977711915969849,0.4199627339839935,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56890869140625,0.788436233997345,0.2904018461704254,0.2782677710056305,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687866210937,0.6902315020561218,0.1925845146179199,0.8820620179176331,285.5689697265625,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,296.10498046875,285.5692443847656,1.0,0.5237168073654175,1.0,1.0,0.0,1.0,-2.719569206237793,2.7195632457733154,5.94943412579596e-06,2.101957559585572,0.8563223481178284,0.8563223481178284,0.0,135.4633026123047,137.0,21539.35546875,-0.0,1776.9383544921875,1.0,283.1499938964844,284.7945861816406,289.8759765625,291.31890869140625,293.1499938964844,293.1499938964844,283.1499938964844,29634.6953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169910073280334,1.0,0.0,0.0,3.1279890537261963,3.128007173538208,6.528655376314418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.14013671875,0.0,985.4434814453124,1895.4371337890625,0.0,1747.3355712890625,0.77952641248703,1.0,0.0,3.0,1.0,0.0
12073920,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707092285156,0.7885658144950867,0.2918021082878113,0.2655483782291412,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707397460937,0.9002768397331238,0.4388777017593384,0.4181258976459503,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.9990000128746032,0.6971275210380554,0.4218242764472961,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707092285156,0.7867443561553955,0.2898189723491668,0.2777549922466278,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706481933594,0.6886033415794373,0.1921119838953018,0.8801201581954956,285.5707397460937,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,296.1001892089844,285.5708923339844,1.0,0.5238944888114929,1.0,1.0,0.0,1.0,-2.717367172241211,2.7173612117767334,5.939845777902519e-06,2.100275754928589,0.8546805381774902,0.8546805381774902,0.0,136.15264892578125,140.0,21473.060546875,-0.0,1776.827880859375,1.0,283.1499938964844,284.79931640625,289.869140625,291.30810546875,293.1499938964844,293.1499938964844,283.1499938964844,29430.41796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158102989196777,1.0,0.0,0.0,3.109745740890503,3.109763860702514,6.452723937400151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.273681640625,0.0,969.1966552734376,1895.4371337890625,0.0,1737.688720703125,0.7722698450088501,1.0,0.0,3.0,1.0,0.0
12073980,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5825500488281,0.7829765677452087,0.289898544549942,0.263956218957901,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826110839844,0.893996000289917,0.4362586736679077,0.4157849848270416,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826416015625,0.9990000128746032,0.6945836544036865,0.4280968010425567,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5825500488281,0.781209409236908,0.2879657745361328,0.2761255800724029,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824584960937,0.683262050151825,0.190597116947174,0.8738957047462463,285.5826110839844,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,296.0846252441406,285.5828552246094,1.0,0.5246239900588989,1.0,1.0,0.0,1.0,-2.710740089416504,2.7107341289520264,5.911030712013599e-06,2.095211267471313,0.8491358757019043,0.8491358757019043,0.0,138.5289764404297,143.0,21239.98046875,-0.0,1777.8857421875,1.0,283.1499938964844,284.8226013183594,289.8462219238281,291.271484375,293.1499938964844,293.1499938964844,283.1499938964844,28459.06640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120988368988037,1.0,0.0,0.0,3.0328142642974854,3.0328314304351807,6.137407240203174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.032958984375,0.0,901.9328002929688,1895.4371337890625,0.0,1707.5118408203125,0.753715991973877,1.0,0.0,3.0,1.0,0.0
12074040,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5825500488281,0.7829765677452087,0.289898544549942,0.263956218957901,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826110839844,0.893996000289917,0.4362586736679077,0.4157849848270416,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826416015625,0.9990000128746032,0.6945836544036865,0.4280968010425567,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5825500488281,0.781209409236908,0.2879657745361328,0.2761255800724029,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824584960937,0.683262050151825,0.190597116947174,0.8738957047462463,285.5826110839844,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,296.0846252441406,285.5828552246094,1.0,0.5246239900588989,1.0,1.0,0.0,1.0,-2.710740089416504,2.7107341289520264,5.911030712013599e-06,2.095211267471313,0.8491358757019043,0.8491358757019043,0.0,138.5289764404297,143.0,21239.98046875,-0.0,1777.8857421875,1.0,283.1499938964844,284.8226013183594,289.8462219238281,291.271484375,293.1499938964844,293.1499938964844,283.1499938964844,28459.06640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120988368988037,1.0,0.0,0.0,3.0328142642974854,3.0328314304351807,6.137407240203174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.032958984375,0.0,901.9328002929688,1895.4371337890625,0.0,1707.5118408203125,0.753715991973877,1.0,0.0,3.0,1.0,0.0
12074100,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5913391113281,0.7800900340080261,0.2889293432235718,0.2631455361843109,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914611816406,0.8907464742660522,0.4349283277988434,0.4145961105823517,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.591552734375,0.9990000128746032,0.6930134296417236,0.4314252138137817,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5913391113281,0.7783522605895996,0.2870215773582458,0.275296151638031,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59112548828125,0.6804966926574707,0.1898204982280731,0.870705246925354,285.5914611816406,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,296.076904296875,285.5920104980469,1.0,0.525061845779419,1.0,1.0,0.0,1.0,-2.7075061798095703,2.7075002193450928,5.8969881138182245e-06,2.0927367210388184,0.8461132049560547,0.8461132049560547,0.0,139.81573486328125,143.0,21109.66015625,-0.0,1778.984130859375,1.0,283.1499938964844,284.8382873535156,289.8340148925781,291.2516174316406,293.1499938964844,293.1499938964844,283.1499938964844,27829.041015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710205078125,1.0,0.0,0.0,2.985206127166748,2.985222816467285,5.946233727627259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.3134765625,0.0,861.6904296875,1895.4371337890625,0.0,1692.2017822265625,0.7450107336044312,1.0,0.0,3.0,1.0,0.0
12074160,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.7771799564361572,0.2879487574100494,0.2623296082019806,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965576171875,0.887465238571167,0.4335841834545135,0.4133994877338409,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965881347656,0.9990000128746032,0.6912381649017334,0.4348367750644684,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.7754713892936707,0.2860660254955292,0.274459958076477,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5963439941406,0.6777034401893616,0.1890332847833633,0.8674792051315308,285.5965270996094,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,296.069580078125,285.59686279296875,1.0,0.5255343914031982,1.0,1.0,0.0,1.0,-2.704305648803711,2.7042996883392334,5.883103312953608e-06,2.0902857780456543,0.8428447246551514,0.8428447246551514,0.0,141.15000915527344,146.0,20997.044921875,-0.0,1780.34716796875,1.0,283.1499938964844,284.8485717773437,289.82196044921875,291.2329406738281,293.1499938964844,293.1499938964844,283.1499938964844,27486.955078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708316445350647,1.0,0.0,0.0,2.9519050121307373,2.951921463012696,5.814309247398342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.030029296875,0.0,834.8396606445312,1895.4371337890625,0.0,1676.9927978515625,0.7342631816864014,1.0,0.0,3.0,1.0,0.0
12074220,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.612548828125,0.7713377475738525,0.2859600484371185,0.2606726884841919,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126403808594,0.8808658123016357,0.4308606386184692,0.4109727442264557,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.9990000128746032,0.6869981288909912,0.4418345689773559,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.612548828125,0.7696897983551025,0.2841257154941559,0.2727609872817993,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.6720917820930481,0.1874424219131469,0.8609349131584167,285.6126403808594,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,296.05731201171875,285.6130676269531,1.0,0.5265496969223022,1.0,1.0,0.0,1.0,-2.697901487350464,2.697895765304565,5.855346898897551e-06,2.085371255874634,0.8357981443405151,0.8357981443405151,0.0,143.9281768798828,134.0,20742.26171875,-0.0,1783.5574951171875,1.0,283.1499938964844,284.87744140625,289.79656982421875,291.1925354003906,293.1499938964844,293.1499938964844,283.1499938964844,26513.9453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043354511260986,1.0,0.0,0.0,2.8669707775115967,2.8669862747192383,5.484536131916684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.22216796875,0.0,768.2750244140625,1895.4371337890625,0.0,1645.1343994140625,0.7139040231704712,1.0,0.0,3.0,1.0,0.0
12074280,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.612548828125,0.7713377475738525,0.2859600484371185,0.2606726884841919,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126403808594,0.8808658123016357,0.4308606386184692,0.4109727442264557,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.9990000128746032,0.6869981288909912,0.4418345689773559,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.612548828125,0.7696897983551025,0.2841257154941559,0.2727609872817993,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.6720917820930481,0.1874424219131469,0.8609349131584167,285.6126403808594,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,296.05731201171875,285.6130676269531,1.0,0.5265496969223022,1.0,1.0,0.0,1.0,-2.697901487350464,2.697895765304565,5.855346898897551e-06,2.085371255874634,0.8357981443405151,0.8357981443405151,0.0,143.9281768798828,134.0,20742.26171875,-0.0,1783.5574951171875,1.0,283.1499938964844,284.87744140625,289.79656982421875,291.1925354003906,293.1499938964844,293.1499938964844,283.1499938964844,26513.9453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043354511260986,1.0,0.0,0.0,2.8669707775115967,2.8669862747192383,5.484536131916684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.22216796875,0.0,768.2750244140625,1895.4371337890625,0.0,1645.1343994140625,0.7139040231704712,1.0,0.0,3.0,1.0,0.0
12074340,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249389648437,0.7710489630699158,0.2839167714118957,0.2588154077529907,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249389648437,0.8807361721992493,0.4280644059181213,0.408322125673294,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249694824219,0.9990000128746032,0.6828944087028503,0.439174622297287,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249389648437,0.7694302797317505,0.2821226716041565,0.2708466947078705,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249084472656,0.6714717745780945,0.1858193129301071,0.8535089492797852,285.6249389648437,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,296.0504455566406,285.6249084472656,1.0,0.5224145650863647,1.0,1.0,0.0,1.0,-2.67808198928833,2.678076267242432,5.770081770606339e-06,2.0702667236328125,0.8278721570968628,0.8278721570968628,0.0,142.0819091796875,122.0,20399.451171875,-0.0,1745.6546630859375,1.0,283.1499938964844,284.90386962890625,289.7692565917969,291.1473083496094,293.1499938964844,293.1499938964844,283.1499938964844,25546.115234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999347805976868,1.0,0.0,0.0,2.77788519859314,2.777899980545044,5.148988861947146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.30126953125,0.0,702.5850219726562,1895.4371337890625,0.0,1610.238525390625,0.692619800567627,1.0,0.0,3.0,1.0,0.0
12074400,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249389648437,0.7710489630699158,0.2839167714118957,0.2588154077529907,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249389648437,0.8807361721992493,0.4280644059181213,0.408322125673294,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249694824219,0.9990000128746032,0.6828944087028503,0.439174622297287,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249389648437,0.7694302797317505,0.2821226716041565,0.2708466947078705,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249084472656,0.6714717745780945,0.1858193129301071,0.8535089492797852,285.6249389648437,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,296.0504455566406,285.6249084472656,1.0,0.5224145650863647,1.0,1.0,0.0,1.0,-2.67808198928833,2.678076267242432,5.770081770606339e-06,2.0702667236328125,0.8278721570968628,0.8278721570968628,0.0,142.0819091796875,122.0,20399.451171875,-0.0,1745.6546630859375,1.0,283.1499938964844,284.90386962890625,289.7692565917969,291.1473083496094,293.1499938964844,293.1499938964844,283.1499938964844,25546.115234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999347805976868,1.0,0.0,0.0,2.77788519859314,2.777899980545044,5.148988861947146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.30126953125,0.0,702.5850219726562,1895.4371337890625,0.0,1610.238525390625,0.692619800567627,1.0,0.0,3.0,1.0,0.0
12074460,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325378417969,0.7749038338661194,0.2818694710731506,0.2568283081054687,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325378417969,0.8854241371154785,0.4252315759658813,0.4055068492889404,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63250732421875,0.9990000128746032,0.6811065673828125,0.4294146597385406,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325378417969,0.773266613483429,0.2800766229629516,0.2687670290470123,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.632568359375,0.6745291948318481,0.184169590473175,0.845370352268219,285.6325378417969,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,296.0465087890625,285.63232421875,1.0,0.5150526165962219,1.0,1.0,0.0,1.0,-2.648310899734497,2.648305177688598,5.642612450174056e-06,2.0473031997680664,0.8189067840576172,0.8189067840576172,0.0,136.8764190673828,110.0,19981.484375,-0.0,1678.6710205078125,1.0,283.1499938964844,284.927978515625,289.737548828125,291.0929260253906,293.1499938964844,293.1499938964844,283.1499938964844,24589.2578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944851875305176,1.0,0.0,0.0,2.684168100357056,2.684181928634644,4.807428126696323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.65771484375,0.0,637.9072265625,1895.4371337890625,0.0,1567.5057373046875,0.6703184843063354,1.0,0.0,3.0,1.0,0.0
12074520,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325378417969,0.7749038338661194,0.2818694710731506,0.2568283081054687,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325378417969,0.8854241371154785,0.4252315759658813,0.4055068492889404,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63250732421875,0.9990000128746032,0.6811065673828125,0.4294146597385406,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325378417969,0.773266613483429,0.2800766229629516,0.2687670290470123,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.632568359375,0.6745291948318481,0.184169590473175,0.845370352268219,285.6325378417969,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,296.0465087890625,285.63232421875,1.0,0.5150526165962219,1.0,1.0,0.0,1.0,-2.648310899734497,2.648305177688598,5.642612450174056e-06,2.0473031997680664,0.8189067840576172,0.8189067840576172,0.0,136.8764190673828,110.0,19981.484375,-0.0,1678.6710205078125,1.0,283.1499938964844,284.927978515625,289.737548828125,291.0929260253906,293.1499938964844,293.1499938964844,283.1499938964844,24589.2578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944851875305176,1.0,0.0,0.0,2.684168100357056,2.684181928634644,4.807428126696323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.65771484375,0.0,637.9072265625,1895.4371337890625,0.0,1567.5057373046875,0.6703184843063354,1.0,0.0,3.0,1.0,0.0
12074580,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383056640625,0.7819502949714661,0.2798516154289245,0.2547916769981384,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382751464844,0.8937816023826599,0.4224010109901428,0.4026116728782654,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382751464844,0.9990000128746032,0.6819465756416321,0.4148229658603668,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383056640625,0.7802295684814453,0.2779980897903442,0.2665810585021972,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.6803989410400391,0.1825211644172668,0.8368598818778992,285.6383056640625,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,296.0438842773437,285.6380310058594,1.0,0.5054376125335693,1.0,1.0,0.0,1.0,-2.61200213432312,2.611996650695801,5.488956503540976e-06,2.0192368030548096,0.8088101744651794,0.8088101744651794,0.0,129.57102966308594,113.0,19509.30859375,-0.0,1594.5345458984375,1.0,283.1499938964844,284.95220947265625,289.7021179199219,291.03094482421875,293.1499938964844,293.1499938964844,283.1499938964844,23642.94921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877319812774658,1.0,0.0,0.0,2.585387706756592,2.5854008197784424,4.460101195036259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.656982421875,0.0,574.4398803710938,1895.4371337890625,0.0,1515.3135986328125,0.6469128727912903,1.0,0.0,3.0,1.0,0.0
12074640,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383056640625,0.7819502949714661,0.2798516154289245,0.2547916769981384,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382751464844,0.8937816023826599,0.4224010109901428,0.4026116728782654,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382751464844,0.9990000128746032,0.6819465756416321,0.4148229658603668,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383056640625,0.7802295684814453,0.2779980897903442,0.2665810585021972,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.6803989410400391,0.1825211644172668,0.8368598818778992,285.6383056640625,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,296.0438842773437,285.6380310058594,1.0,0.5054376125335693,1.0,1.0,0.0,1.0,-2.61200213432312,2.611996650695801,5.488956503540976e-06,2.0192368030548096,0.8088101744651794,0.8088101744651794,0.0,129.57102966308594,113.0,19509.30859375,-0.0,1594.5345458984375,1.0,283.1499938964844,284.95220947265625,289.7021179199219,291.03094482421875,293.1499938964844,293.1499938964844,283.1499938964844,23642.94921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877319812774658,1.0,0.0,0.0,2.585387706756592,2.5854008197784424,4.460101195036259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.656982421875,0.0,574.4398803710938,1895.4371337890625,0.0,1515.3135986328125,0.6469128727912903,1.0,0.0,3.0,1.0,0.0
12074700,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64532470703125,0.7840926051139832,0.2788681387901306,0.2538276612758636,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454467773437,0.8963391184806824,0.4210051596164703,0.4012137353420257,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455078125,0.9990000128746032,0.6831142902374268,0.4099584817886352,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64532470703125,0.7823134064674377,0.276959478855133,0.2655222713947296,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.6820854544639587,0.1817078590393066,0.8328254222869873,285.6454162597656,286.4024658203125,292.9786376953125,286.72039794921875,292.9802551269531,296.0442199707031,285.6459045410156,1.0,0.5021523833274841,1.0,1.0,0.0,1.0,-2.5971872806549072,2.597182035446167,5.4265392464003526e-06,2.00762152671814,0.8033780455589294,0.8033780455589294,0.0,127.08507537841795,113.0,19270.763671875,-0.0,1563.006103515625,1.0,283.1499938964844,284.9703063964844,289.6832580566406,290.9972229003906,293.1499938964844,293.1499938964844,283.1499938964844,23031.82421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838439702987671,1.0,0.0,0.0,2.5263800621032715,2.5263924598693848,4.25883399657323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.144287109375,0.0,538.3588256835938,1895.4371337890625,0.0,1485.6602783203125,0.6356723308563232,1.0,0.0,3.0,1.0,0.0
12074760,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6506042480469,0.7851601243019104,0.2778964936733246,0.2529096007347107,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65069580078125,0.897642195224762,0.4196219742298126,0.3998631238937378,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507568359375,0.9990000128746032,0.6842080950737,0.4068548083305359,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6506042480469,0.7833114862442017,0.2759206593036651,0.2644971311092376,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.6828002333641052,0.1808934807777404,0.8289570808410645,285.65069580078125,286.4492492675781,292.9409484863281,286.7044677734375,292.9425964355469,296.04541015625,285.65106201171875,1.0,0.4995273351669311,1.0,1.0,0.0,1.0,-2.584848642349243,2.584843158721924,5.374976353778038e-06,1.9980216026306152,0.7976386547088623,0.7976386547088623,0.0,125.41539764404295,116.0,19068.806640625,-0.0,1538.7554931640625,1.0,283.1499938964844,284.9841613769531,289.665283203125,290.9664001464844,293.1499938964844,293.1499938964844,283.1499938964844,22700.203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798110008239746,1.0,0.0,0.0,2.481351375579834,2.481363534927368,4.108373445887992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.422119140625,0.0,512.5347900390625,1895.4371337890625,0.0,1455.2139892578125,0.62236088514328,1.0,0.0,3.0,1.0,0.0
12074820,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.672607421875,0.7851057052612305,0.2759692072868347,0.2511419355869293,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727600097656,0.8977115750312805,0.4168773889541626,0.3972380757331848,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728515625,0.9990000128746032,0.68561851978302,0.4040929675102234,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.672607421875,0.7831012606620789,0.2738388776779175,0.2624954283237457,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723327636719,0.682241678237915,0.1792595088481903,0.8214384913444519,285.6727294921875,286.546630859375,292.8623962402344,286.6709899902344,292.8641662597656,296.04766845703125,285.6734924316406,1.0,0.495879590511322,1.0,1.0,0.0,1.0,-2.564807415008545,2.5648021697998047,5.291763045534026e-06,1.9824340343475344,0.7855003476142883,0.7855003476142883,0.0,123.62832641601562,119.0,18653.412109375,-0.0,1503.8487548828125,1.0,283.1499938964844,285.0258178710937,289.6302795410156,290.9052429199219,293.1499938964844,293.1499938964844,283.1499938964844,21751.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715773940086365,1.0,0.0,0.0,2.372254610061645,2.3722660541534424,3.755052375709056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.165771484375,0.0,452.73773193359375,1895.4371337890625,0.0,1394.07568359375,0.5967022180557251,1.0,0.0,3.0,1.0,0.0
12074880,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.672607421875,0.7851057052612305,0.2759692072868347,0.2511419355869293,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727600097656,0.8977115750312805,0.4168773889541626,0.3972380757331848,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728515625,0.9990000128746032,0.68561851978302,0.4040929675102234,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.672607421875,0.7831012606620789,0.2738388776779175,0.2624954283237457,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723327636719,0.682241678237915,0.1792595088481903,0.8214384913444519,285.6727294921875,286.546630859375,292.8623962402344,286.6709899902344,292.8641662597656,296.04766845703125,285.6734924316406,1.0,0.495879590511322,1.0,1.0,0.0,1.0,-2.564807415008545,2.5648021697998047,5.291763045534026e-06,1.9824340343475344,0.7855003476142883,0.7855003476142883,0.0,123.62832641601562,119.0,18653.412109375,-0.0,1503.8487548828125,1.0,283.1499938964844,285.0258178710937,289.6302795410156,290.9052429199219,293.1499938964844,293.1499938964844,283.1499938964844,21751.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715773940086365,1.0,0.0,0.0,2.372254610061645,2.3722660541534424,3.755052375709056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.165771484375,0.0,452.73773193359375,1895.4371337890625,0.0,1394.07568359375,0.5967022180557251,1.0,0.0,3.0,1.0,0.0
12074940,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027587890625,0.7828698754310608,0.2740458846092224,0.2494310885667801,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030029296875,0.8952578902244568,0.4141429662704468,0.3946790695190429,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.703125,0.9990000128746032,0.6856274604797363,0.4047006070613861,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027587890625,0.780707597732544,0.2717571258544922,0.2605436444282532,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023620605469,0.6797366142272949,0.1776355057954788,0.8142039775848389,285.70294189453125,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,296.04693603515625,285.7041015625,1.0,0.4938113093376159,1.0,1.0,0.0,1.0,-2.549365997314453,2.549360752105713,5.228102509136079e-06,1.9704279899597168,0.7724241614341736,0.7724241614341736,0.0,123.34176635742188,122.0,18244.34765625,-0.0,1482.0167236328125,1.0,283.1499938964844,285.07623291015625,289.5956115722656,290.8455810546875,293.1499938964844,293.1499938964844,283.1499938964844,20793.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635423302650452,1.0,0.0,0.0,2.258370876312256,2.2583813667297363,3.403172001981148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.478515625,0.0,395.61956787109375,1895.4371337890625,0.0,1335.7781982421875,0.5730058550834656,1.0,0.0,3.0,1.0,0.0
12075000,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027587890625,0.7828698754310608,0.2740458846092224,0.2494310885667801,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030029296875,0.8952578902244568,0.4141429662704468,0.3946790695190429,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.703125,0.9990000128746032,0.6856274604797363,0.4047006070613861,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027587890625,0.780707597732544,0.2717571258544922,0.2605436444282532,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023620605469,0.6797366142272949,0.1776355057954788,0.8142039775848389,285.70294189453125,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,296.04693603515625,285.7041015625,1.0,0.4938113093376159,1.0,1.0,0.0,1.0,-2.549365997314453,2.549360752105713,5.228102509136079e-06,1.9704279899597168,0.7724241614341736,0.7724241614341736,0.0,123.34176635742188,122.0,18244.34765625,-0.0,1482.0167236328125,1.0,283.1499938964844,285.07623291015625,289.5956115722656,290.8455810546875,293.1499938964844,293.1499938964844,283.1499938964844,20793.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635423302650452,1.0,0.0,0.0,2.258370876312256,2.2583813667297363,3.403172001981148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.478515625,0.0,395.61956787109375,1895.4371337890625,0.0,1335.7781982421875,0.5730058550834656,1.0,0.0,3.0,1.0,0.0
12075060,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.7801182866096497,0.2725515365600586,0.2481378018856048,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.8921782970428467,0.4120330214500427,0.3927432596683502,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.9990000128746032,0.6847292184829712,0.406776875257492,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.7778515219688416,0.2701570689678192,0.2590771913528442,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.6769029498100281,0.1763869076967239,0.8087984323501587,285.7205505371094,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,296.0437927246094,285.7215576171875,1.0,0.4929855167865753,1.0,1.0,0.0,1.0,-2.539722204208374,2.539716958999634,5.188550858292729e-06,1.9629343748092647,0.7616764307022095,0.7616764307022095,0.0,123.83982849121094,122.0,17965.228515625,-0.0,1471.4261474609375,1.0,283.1499938964844,285.1071472167969,289.56982421875,290.80303955078125,293.1499938964844,293.1499938964844,283.1499938964844,20450.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578837633132935,1.0,0.0,0.0,2.189023494720459,2.189033508300781,3.197380067376798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.5263671875,0.0,364.3825378417969,1895.4371337890625,0.0,1295.563720703125,0.5574524402618408,1.0,0.0,3.0,1.0,0.0
12075120,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.779100239276886,0.2720704078674316,0.247725024819374,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257995605469,0.8910344839096069,0.4113568961620331,0.3921270966529846,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259216308594,0.9990000128746032,0.6842939257621765,0.4076597988605499,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.776804506778717,0.2696454226970672,0.2586123645305633,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.6758768558502197,0.1759872138500213,0.8070876598358154,285.72576904296875,286.755615234375,292.69384765625,286.5982666015625,292.69580078125,296.0424194335937,285.7267761230469,1.0,0.4928251802921295,1.0,1.0,0.0,1.0,-2.5369322299957275,2.536926984786988,5.177138518774882e-06,1.9607672691345213,0.7581368684768677,0.7581368684768677,0.0,124.09771728515624,125.0,17878.6796875,-0.0,1468.866455078125,1.0,283.1499938964844,285.116455078125,289.5615234375,290.7896423339844,293.1499938964844,293.1499938964844,283.1499938964844,20374.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561815142631531,1.0,0.0,0.0,2.1681900024414062,2.1682000160217285,3.136809141324193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3820.567138671875,0.0,355.464111328125,1895.4371337890625,0.0,1283.6055908203125,0.5528345704078674,1.0,0.0,3.0,1.0,0.0
