time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075180,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7468566894531,0.7742642760276794,0.2700188159942627,0.245976522564888,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470703125,0.885582685470581,0.4084869623184204,0.3895250856876373,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9990000128746032,0.6816913485527039,0.4122747480869293,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7468566894531,0.7718660831451416,0.2674769461154938,0.2566570341587066,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464904785156,0.6710808277130127,0.1742959916591644,0.7999040484428406,285.7470397949219,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,296.0356140136719,285.748046875,1.0,0.4925639629364013,1.0,1.0,0.0,1.0,-2.526268243789673,2.5262629985809326,5.133637387189083e-06,1.9524853229522705,0.7426120042800903,0.7426120042800903,0.0,125.5917739868164,128.0,17520.71875,-0.0,1461.3106689453125,1.0,283.1499938964844,285.1546630859375,289.5254821777344,290.7327575683594,293.1499938964844,293.1499938964844,283.1499938964844,20188.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494260430335999,1.0,0.0,0.0,2.084141969680786,2.084151268005371,2.898330819789408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.4296875,0.0,321.52935791015625,1895.4371337890625,0.0,1236.7987060546875,0.5344661474227905,1.0,0.0,3.0,1.0,0.0
12075240,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7468566894531,0.7742642760276794,0.2700188159942627,0.245976522564888,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470703125,0.885582685470581,0.4084869623184204,0.3895250856876373,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9990000128746032,0.6816913485527039,0.4122747480869293,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7468566894531,0.7718660831451416,0.2674769461154938,0.2566570341587066,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464904785156,0.6710808277130127,0.1742959916591644,0.7999040484428406,285.7470397949219,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,296.0356140136719,285.748046875,1.0,0.4925639629364013,1.0,1.0,0.0,1.0,-2.526268243789673,2.5262629985809326,5.133637387189083e-06,1.9524853229522705,0.7426120042800903,0.7426120042800903,0.0,125.5917739868164,128.0,17520.71875,-0.0,1461.3106689453125,1.0,283.1499938964844,285.1546630859375,289.5254821777344,290.7327575683594,293.1499938964844,293.1499938964844,283.1499938964844,20188.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494260430335999,1.0,0.0,0.0,2.084141969680786,2.084151268005371,2.898330819789408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.4296875,0.0,321.52935791015625,1895.4371337890625,0.0,1236.7987060546875,0.5344661474227905,1.0,0.0,3.0,1.0,0.0
12075300,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.7715858817100525,0.268967866897583,0.2450853437185287,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75811767578125,0.8825528621673584,0.4070222973823547,0.3882023692131042,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582702636719,0.9990000128746032,0.6798893213272095,0.4150179624557495,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.7691448330879211,0.266371339559555,0.255666047334671,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75750732421875,0.6684640645980835,0.1734422296285629,0.7962998151779175,285.7580871582031,286.9232482910156,292.55865478515625,286.53936767578125,292.56072998046875,296.0323181152344,285.7591552734375,1.0,0.492626816034317,1.0,1.0,0.0,1.0,-2.521382570266724,2.5213775634765625,5.113770839670906e-06,1.948691487312317,0.734379231929779,0.734379231929779,0.0,126.53938293457033,128.0,17340.875,-0.0,1458.9945068359375,1.0,283.1499938964844,285.1741943359375,289.5063171386719,290.7031555175781,293.1499938964844,293.1499938964844,283.1499938964844,20152.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461665630340576,1.0,0.0,0.0,2.042605400085449,2.042614459991455,2.783955608265387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.511474609375,0.0,305.8726501464844,1895.4371337890625,0.0,1214.5928955078125,0.5255329608917236,1.0,0.0,3.0,1.0,0.0
12075360,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696228027344,0.7687933444976807,0.2679032981395721,0.2441843897104263,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698974609375,0.8793869614601135,0.4055402278900146,0.3868662118911743,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7700500488281,0.9990000128746032,0.6777909398078918,0.4179763793945312,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696228027344,0.766313374042511,0.2652529180049896,0.2546661794185638,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.76922607421875,0.6657542586326599,0.1725810170173645,0.7926864624023438,285.76983642578125,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,296.0297546386719,285.77099609375,1.0,0.4927865266799927,1.0,1.0,0.0,1.0,-2.5167062282562256,2.5167009830474854,5.094792868476361e-06,1.9450604915618896,0.7258363366127014,0.7258363366127014,0.0,127.58984375,131.0,17158.91015625,-0.0,1457.397216796875,1.0,283.1499938964844,285.194580078125,289.4862976074219,290.672607421875,293.1499938964844,293.1499938964844,283.1499938964844,20143.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429175138473511,1.0,0.0,0.0,2.0007290840148926,2.00073790550232,2.6709759026744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.288330078125,0.0,290.7611389160156,1895.4371337890625,0.0,1192.7081298828125,0.5166133046150208,1.0,0.0,3.0,1.0,0.0
12075420,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962951660156,0.7629939913749695,0.2657441794872284,0.242360457777977,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7966003417969,0.872783899307251,0.4025261402130127,0.3841528296470642,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7968139648437,0.9990000128746032,0.6728476285934448,0.4243853390216827,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962951660156,0.7604430317878723,0.2629836499691009,0.2526426613330841,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958374023437,0.660149335861206,0.1708249449729919,0.7853711843490601,285.79656982421875,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,296.02740478515625,285.7979736328125,1.0,0.4933215975761413,1.0,1.0,0.0,1.0,-2.507734060287476,2.5077290534973145,5.058484475739533e-06,1.9380954504013064,0.707847535610199,0.707847535610199,0.0,129.93472290039062,119.0,16784.88671875,-0.0,1455.746826171875,1.0,283.1499938964844,285.2389831542969,289.4439697265625,290.6084899902344,293.1499938964844,293.1499938964844,283.1499938964844,20180.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362738013267517,1.0,0.0,0.0,1.9146960973739624,1.9147045612335205,2.446206508466276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.83544921875,0.0,261.637939453125,1895.4371337890625,0.0,1148.7501220703125,0.4985285103321075,1.0,0.0,3.0,1.0,0.0
12075480,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962951660156,0.7629939913749695,0.2657441794872284,0.242360457777977,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7966003417969,0.872783899307251,0.4025261402130127,0.3841528296470642,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7968139648437,0.9990000128746032,0.6728476285934448,0.4243853390216827,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962951660156,0.7604430317878723,0.2629836499691009,0.2526426613330841,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958374023437,0.660149335861206,0.1708249449729919,0.7853711843490601,285.79656982421875,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,296.02740478515625,285.7979736328125,1.0,0.4933215975761413,1.0,1.0,0.0,1.0,-2.507734060287476,2.5077290534973145,5.058484475739533e-06,1.9380954504013064,0.707847535610199,0.707847535610199,0.0,129.93472290039062,119.0,16784.88671875,-0.0,1455.746826171875,1.0,283.1499938964844,285.2389831542969,289.4439697265625,290.6084899902344,293.1499938964844,293.1499938964844,283.1499938964844,20180.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362738013267517,1.0,0.0,0.0,1.9146960973739624,1.9147045612335205,2.446206508466276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.83544921875,0.0,261.637939453125,1895.4371337890625,0.0,1148.7501220703125,0.4985285103321075,1.0,0.0,3.0,1.0,0.0
12075540,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218078613281,0.7626743316650391,0.2635571956634521,0.2403608709573745,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8220520019531,0.8726227879524231,0.3994905352592468,0.3812569379806518,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222045898437,0.9990000128746032,0.6682544350624084,0.4214169085025787,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82177734375,0.7599863409996033,0.260658711194992,0.2504179775714874,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.659324586391449,0.1689964383840561,0.7770346403121948,285.8219909667969,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,296.02471923828125,285.82305908203125,1.0,0.4887595772743225,1.0,1.0,0.0,1.0,-2.485613346099853,2.4856085777282715,4.969952897226904e-06,1.921140432357788,0.6885881423950195,0.6885881423950195,0.0,127.97805786132812,107.0,16333.630859375,-0.0,1418.8802490234375,1.0,283.1499938964844,285.2838439941406,289.3983154296875,290.538330078125,293.1499938964844,293.1499938964844,283.1499938964844,20261.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290972828865051,1.0,0.0,0.0,1.8242079019546509,1.8242158889770508,2.220455286305878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3710.785400390625,0.0,233.53526306152344,1895.4371337890625,0.0,1102.4927978515625,0.4798232614994049,1.0,0.0,3.0,1.0,0.0
12075600,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218078613281,0.7626743316650391,0.2635571956634521,0.2403608709573745,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8220520019531,0.8726227879524231,0.3994905352592468,0.3812569379806518,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222045898437,0.9990000128746032,0.6682544350624084,0.4214169085025787,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82177734375,0.7599863409996033,0.260658711194992,0.2504179775714874,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.659324586391449,0.1689964383840561,0.7770346403121948,285.8219909667969,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,296.02471923828125,285.82305908203125,1.0,0.4887595772743225,1.0,1.0,0.0,1.0,-2.485613346099853,2.4856085777282715,4.969952897226904e-06,1.921140432357788,0.6885881423950195,0.6885881423950195,0.0,127.97805786132812,107.0,16333.630859375,-0.0,1418.8802490234375,1.0,283.1499938964844,285.2838439941406,289.3983154296875,290.538330078125,293.1499938964844,293.1499938964844,283.1499938964844,20261.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290972828865051,1.0,0.0,0.0,1.8242079019546509,1.8242158889770508,2.220455286305878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3710.785400390625,0.0,233.53526306152344,1895.4371337890625,0.0,1102.4927978515625,0.4798232614994049,1.0,0.0,3.0,1.0,0.0
12075660,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460998535156,0.766622006893158,0.2614071071147918,0.2382755726575851,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84637451171875,0.8774492144584656,0.3964556753635406,0.3782446682453155,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6660401225090027,0.4113242328166961,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460693359375,0.7636957168579102,0.2583131492137909,0.2480492889881134,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456420898437,0.6621792912483215,0.1671621352434158,0.76803058385849,285.8463134765625,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,296.02227783203125,285.84747314453125,1.0,0.48094642162323,1.0,1.0,0.0,1.0,-2.4537065029144287,2.4537017345428467,4.8432452786073554e-06,1.8964645862579343,0.6679709553718567,0.6679709553718567,0.0,122.81493377685548,110.0,15815.0615234375,-0.0,1356.924072265625,1.0,283.1499938964844,285.3302307128906,289.34783935546875,290.4587707519531,293.1499938964844,293.1499938964844,283.1499938964844,20361.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205704808235168,1.0,0.0,0.0,1.728024959564209,1.728032469749451,1.992477507428703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.56640625,0.0,206.2343292236328,1895.4371337890625,0.0,1049.2412109375,0.4602809846401214,1.0,0.0,3.0,1.0,0.0
12075720,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460998535156,0.766622006893158,0.2614071071147918,0.2382755726575851,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84637451171875,0.8774492144584656,0.3964556753635406,0.3782446682453155,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6660401225090027,0.4113242328166961,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460693359375,0.7636957168579102,0.2583131492137909,0.2480492889881134,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456420898437,0.6621792912483215,0.1671621352434158,0.76803058385849,285.8463134765625,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,296.02227783203125,285.84747314453125,1.0,0.48094642162323,1.0,1.0,0.0,1.0,-2.4537065029144287,2.4537017345428467,4.8432452786073554e-06,1.8964645862579343,0.6679709553718567,0.6679709553718567,0.0,122.81493377685548,110.0,15815.0615234375,-0.0,1356.924072265625,1.0,283.1499938964844,285.3302307128906,289.34783935546875,290.4587707519531,293.1499938964844,293.1499938964844,283.1499938964844,20361.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205704808235168,1.0,0.0,0.0,1.728024959564209,1.728032469749451,1.992477507428703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.56640625,0.0,206.2343292236328,1895.4371337890625,0.0,1049.2412109375,0.4602809846401214,1.0,0.0,3.0,1.0,0.0
12075780,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.7676490545272827,0.2593176960945129,0.2363150715827942,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817749023437,0.8788132667541504,0.3934713304042816,0.3753461241722107,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.882080078125,0.9990000128746032,0.6653183698654175,0.4063091874122619,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.7644786834716797,0.2560027837753296,0.2457821369171142,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88055419921875,0.6624841690063477,0.1654032319784164,0.7596801519393921,285.8816833496094,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,296.0208740234375,285.88385009765625,1.0,0.4761828780174255,1.0,1.0,0.0,1.0,-2.429074287414551,2.4290695190429688,4.7461562644457445e-06,1.8771907091140747,0.6461941003799438,0.6461941003799438,0.0,119.99967193603516,113.0,15304.6962890625,-0.0,1314.9241943359375,1.0,283.1499938964844,285.388671875,289.29522705078125,290.3744506835937,293.1499938964844,293.1499938964844,283.1499938964844,20447.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103709936141968,1.0,0.0,0.0,1.6263388395309448,1.626345992088318,1.7648811478920837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.79296875,0.0,179.96681213378906,1895.4371337890625,0.0,988.0687866210938,0.4399773776531219,1.0,0.0,3.0,1.0,0.0
12075840,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.7676490545272827,0.2593176960945129,0.2363150715827942,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817749023437,0.8788132667541504,0.3934713304042816,0.3753461241722107,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.882080078125,0.9990000128746032,0.6653183698654175,0.4063091874122619,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.7644786834716797,0.2560027837753296,0.2457821369171142,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88055419921875,0.6624841690063477,0.1654032319784164,0.7596801519393921,285.8816833496094,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,296.0208740234375,285.88385009765625,1.0,0.4761828780174255,1.0,1.0,0.0,1.0,-2.429074287414551,2.4290695190429688,4.7461562644457445e-06,1.8771907091140747,0.6461941003799438,0.6461941003799438,0.0,119.99967193603516,113.0,15304.6962890625,-0.0,1314.9241943359375,1.0,283.1499938964844,285.388671875,289.29522705078125,290.3744506835937,293.1499938964844,293.1499938964844,283.1499938964844,20447.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103709936141968,1.0,0.0,0.0,1.6263388395309448,1.626345992088318,1.7648811478920837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.79296875,0.0,179.96681213378906,1895.4371337890625,0.0,988.0687866210938,0.4399773776531219,1.0,0.0,3.0,1.0,0.0
12075900,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.7671632766723633,0.2583046853542328,0.2353861778974533,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.8783109784126282,0.3920083343982696,0.373949259519577,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.9990000128746032,0.6648077368736267,0.4054789245128631,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.7638685703277588,0.2548641860485077,0.2446910887956619,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042358398437,0.6617680191993713,0.1645467281341552,0.7557517886161804,285.9055480957031,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,296.0204467773437,285.9081115722656,1.0,0.4745448529720306,1.0,1.0,0.0,1.0,-2.419250249862671,2.419245481491089,4.707776042778278e-06,1.869534611701965,0.6349504590034485,0.6349504590034485,0.0,119.35169982910156,113.0,15053.314453125,-0.0,1300.3370361328125,1.0,283.1499938964844,285.4239196777344,289.26971435546875,290.3330383300781,293.1499938964844,293.1499938964844,283.1499938964844,20475.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048226952552795,1.0,0.0,0.0,1.5738592147827148,1.5738661289215088,1.652818610864415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.454345703125,0.0,167.37881469726562,1895.4371337890625,0.0,955.98583984375,0.4296390414237976,1.0,0.0,3.0,1.0,0.0
12075960,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.7662135362625122,0.257314532995224,0.2344894260168075,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9331359863281,0.8772535920143127,0.3905676305294037,0.3725843727588653,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335327148437,0.9990000128746032,0.6640970706939697,0.4054352939128876,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.7627887725830078,0.2537373900413513,0.2436230778694152,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9314880371094,0.6606425642967224,0.163701519370079,0.7519375681877136,285.9330139160156,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,296.02020263671875,285.9359436035156,1.0,0.4733009934425354,1.0,1.0,0.0,1.0,-2.410613536834717,2.4106087684631348,4.674167030316312e-06,1.86280369758606,0.6234955787658691,0.6234955787658691,0.0,119.05619049072266,116.0,14801.3798828125,-0.0,1288.7235107421875,1.0,283.1499938964844,285.4627685546875,289.2449035644531,290.2923278808594,293.1499938964844,293.1499938964844,283.1499938964844,20490.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991014242172241,1.0,0.0,0.0,1.520573616027832,1.5205802917480469,1.5427954735969254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.35693359375,0.0,155.2429962158203,1895.4371337890625,0.0,923.8087158203124,0.4192461371421814,1.0,0.0,3.0,1.0,0.0
12076020,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.7632628679275513,0.255397766828537,0.2327810972929,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99853515625,0.8738793134689331,0.3877597451210022,0.3699496686458587,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.9990000128746032,0.6619967222213745,0.4071782827377319,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.7595658302307129,0.2515214085578918,0.2415500432252884,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.6574636697769165,0.1620406806468963,0.7445833086967468,285.9983825683594,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,296.02001953125,286.0020446777344,1.0,0.4717442989349365,1.0,1.0,0.0,1.0,-2.3961613178253174,2.396156549453736,4.618205821316224e-06,1.8515394926071167,0.6000404953956604,0.6000404953956604,0.0,119.28709411621094,119.0,14291.8623046875,-0.0,1272.40966796875,1.0,283.1499938964844,285.5507507324219,289.1967468261719,290.21246337890625,293.1499938964844,293.1499938964844,283.1499938964844,20479.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873520374298096,1.0,0.0,0.0,1.4125947952270508,1.412601113319397,1.3314615898707416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.555419921875,0.0,132.55819702148438,1895.4371337890625,0.0,860.8060302734375,0.3985329568386078,1.0,0.0,3.0,1.0,0.0
12076080,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.7632628679275513,0.255397766828537,0.2327810972929,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99853515625,0.8738793134689331,0.3877597451210022,0.3699496686458587,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.9990000128746032,0.6619967222213745,0.4071782827377319,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.7595658302307129,0.2515214085578918,0.2415500432252884,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.6574636697769165,0.1620406806468963,0.7445833086967468,285.9983825683594,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,296.02001953125,286.0020446777344,1.0,0.4717442989349365,1.0,1.0,0.0,1.0,-2.3961613178253174,2.396156549453736,4.618205821316224e-06,1.8515394926071167,0.6000404953956604,0.6000404953956604,0.0,119.28709411621094,119.0,14291.8623046875,-0.0,1272.40966796875,1.0,283.1499938964844,285.5507507324219,289.1967468261719,290.21246337890625,293.1499938964844,293.1499938964844,283.1499938964844,20479.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873520374298096,1.0,0.0,0.0,1.4125947952270508,1.412601113319397,1.3314615898707416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.555419921875,0.0,132.55819702148438,1895.4371337890625,0.0,860.8060302734375,0.3985329568386078,1.0,0.0,3.0,1.0,0.0
12076140,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.7593550086021423,0.2535676956176758,0.2311760485172271,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0773010253906,0.8693498969078064,0.3850585520267486,0.3674408793449402,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07794189453125,0.9990000128746032,0.6590096354484558,0.4107101857662201,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07635498046875,0.7553744316101074,0.2493595033884048,0.2395550906658172,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0748291015625,0.653444230556488,0.1604172438383102,0.7375333309173584,286.0771484375,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,296.020263671875,286.0815124511719,1.0,0.4711267352104187,1.0,1.0,0.0,1.0,-2.384593963623047,2.384589433670044,4.573665592033649e-06,1.8425226211547847,0.5759894251823425,0.5759894251823425,0.0,120.33394622802734,122.0,13770.814453125,-0.0,1262.970703125,1.0,283.1499938964844,285.65155029296875,289.1492919921875,290.1331481933594,293.1499938964844,293.1499938964844,283.1499938964844,20410.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753087997436523,1.0,0.0,0.0,1.3045068979263306,1.3045127391815186,1.1354975271160585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.822021484375,0.0,112.27342224121094,1895.4371337890625,0.0,800.4461669921875,0.3783184587955475,1.0,0.0,3.0,1.0,0.0
12076200,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.7593550086021423,0.2535676956176758,0.2311760485172271,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0773010253906,0.8693498969078064,0.3850585520267486,0.3674408793449402,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07794189453125,0.9990000128746032,0.6590096354484558,0.4107101857662201,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07635498046875,0.7553744316101074,0.2493595033884048,0.2395550906658172,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0748291015625,0.653444230556488,0.1604172438383102,0.7375333309173584,286.0771484375,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,296.020263671875,286.0815124511719,1.0,0.4711267352104187,1.0,1.0,0.0,1.0,-2.384593963623047,2.384589433670044,4.573665592033649e-06,1.8425226211547847,0.5759894251823425,0.5759894251823425,0.0,120.33394622802734,122.0,13770.814453125,-0.0,1262.970703125,1.0,283.1499938964844,285.65155029296875,289.1492919921875,290.1331481933594,293.1499938964844,293.1499938964844,283.1499938964844,20410.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753087997436523,1.0,0.0,0.0,1.3045068979263306,1.3045127391815186,1.1354975271160585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.822021484375,0.0,112.27342224121094,1895.4371337890625,0.0,800.4461669921875,0.3783184587955475,1.0,0.0,3.0,1.0,0.0
12076260,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1520690917969,0.7556525468826294,0.2521134614944458,0.2299113422632217,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531066894531,0.8650163412094116,0.3828751444816589,0.3654287457466125,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1538391113281,0.9990000128746032,0.655911922454834,0.4146169126033783,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1520080566406,0.7514162659645081,0.2475878894329071,0.2379357516765594,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1503295898437,0.6496939063072205,0.1590807735919952,0.7318081259727478,286.1529235839844,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,296.02069091796875,286.1578369140625,1.0,0.4711306095123291,1.0,1.0,0.0,1.0,-2.376526117324829,2.376521587371826,4.542730948742246e-06,1.8362324237823489,0.555439829826355,0.555439829826355,0.0,121.65784454345705,122.0,13322.5625,-0.0,1258.8319091796875,1.0,283.1499938964844,285.7450256347656,289.10919189453125,290.06597900390625,293.1499938964844,293.1499938964844,283.1499938964844,20310.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649216175079346,1.0,0.0,0.0,1.2151851654052734,1.2151907682418823,9.853224014477749e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.2939453125,0.0,97.22932434082033,1895.4371337890625,0.0,751.6580810546875,0.3620596826076507,1.0,0.0,3.0,1.0,0.0
12076320,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1674194335937,0.7549227476119995,0.251846432685852,0.2296801060438156,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1684875488281,0.8641566634178162,0.3824681639671325,0.3650549650192261,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.9990000128746032,0.6552702784538269,0.4154333174228668,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1673583984375,0.7506345510482788,0.2472552508115768,0.237632930278778,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1656188964844,0.6489561796188354,0.1588288098573684,0.7307354211807251,286.1683044433594,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,296.0207824707031,286.1732788085937,1.0,0.4711739420890808,1.0,1.0,0.0,1.0,-2.37512731552124,2.3751227855682373,4.537379027169664e-06,1.8351417779922483,0.5514978170394897,0.5514978170394897,0.0,121.9455795288086,110.0,13236.072265625,-0.0,1258.3516845703125,1.0,283.1499938964844,285.763671875,289.1015014648437,290.0530700683594,293.1499938964844,293.1499938964844,283.1499938964844,20287.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629072189331055,1.0,0.0,0.0,1.1984299421310425,1.1984354257583618,9.583379778632661e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.835205078125,0.0,94.5728759765625,1895.4371337890625,0.0,742.5354614257812,0.3590588271617889,1.0,0.0,3.0,1.0,0.0
12076380,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2620544433594,0.7558306455612183,0.250210553407669,0.2281355112791061,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2630920410156,0.8652299642562866,0.3799596428871155,0.3626125454902649,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2637939453125,0.9990000128746032,0.6520301103591919,0.4111165404319763,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2619934082031,0.7510969638824463,0.2451994121074676,0.2356151640415191,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2602844238281,0.6490170955657959,0.157258078455925,0.7233476042747498,286.26287841796875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,296.0214233398437,286.2676696777344,1.0,0.4663535058498382,1.0,1.0,0.0,1.0,-2.353867769241333,2.35386323928833,4.456871010916075e-06,1.818804144859314,0.5265669226646423,0.5265669226646423,0.0,119.53790283203124,98.0,12645.810546875,-0.0,1223.8746337890625,1.0,283.1499938964844,285.8794860839844,289.0527038574219,289.970458984375,293.1499938964844,293.1499938964844,283.1499938964844,20125.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5499290823936462,1.0,0.0,0.0,1.095962643623352,1.0959677696228027,8.014657026933494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.331787109375,0.0,79.4349594116211,1895.4371337890625,0.0,686.3009643554688,0.3411034345626831,1.0,0.0,3.0,1.0,0.0
12076440,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2620544433594,0.7558306455612183,0.250210553407669,0.2281355112791061,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2630920410156,0.8652299642562866,0.3799596428871155,0.3626125454902649,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2637939453125,0.9990000128746032,0.6520301103591919,0.4111165404319763,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2619934082031,0.7510969638824463,0.2451994121074676,0.2356151640415191,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2602844238281,0.6490170955657959,0.157258078455925,0.7233476042747498,286.26287841796875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,296.0214233398437,286.2676696777344,1.0,0.4663535058498382,1.0,1.0,0.0,1.0,-2.353867769241333,2.35386323928833,4.456871010916075e-06,1.818804144859314,0.5265669226646423,0.5265669226646423,0.0,119.53790283203124,98.0,12645.810546875,-0.0,1223.8746337890625,1.0,283.1499938964844,285.8794860839844,289.0527038574219,289.970458984375,293.1499938964844,293.1499938964844,283.1499938964844,20125.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5499290823936462,1.0,0.0,0.0,1.095962643623352,1.0959677696228027,8.014657026933494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.331787109375,0.0,79.4349594116211,1895.4371337890625,0.0,686.3009643554688,0.3411034345626831,1.0,0.0,3.0,1.0,0.0
12076500,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3089294433594,0.7579718828201294,0.2494192868471145,0.2273451685905456,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099670410156,0.8677495121955872,0.3787327706813812,0.3613732159137726,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3106689453125,0.9990000128746032,0.6512801647186279,0.4061565399169922,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.308837890625,0.7529714107513428,0.2441898733377456,0.234580785036087,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30712890625,0.6504892706871033,0.156497836112976,0.7195238471031189,286.30975341796875,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,296.02197265625,286.3146057128906,1.0,0.462704986333847,1.0,1.0,0.0,1.0,-2.339637994766236,2.3396334648132324,4.403253569762455e-06,1.8077846765518188,0.5139111280441284,0.5139111280441284,0.0,117.11072540283205,98.0,12333.38671875,-0.0,1197.8531494140625,1.0,283.1499938964844,285.9371337890625,289.0273742675781,289.9271545410156,293.1499938964844,293.1499938964844,283.1499938964844,20035.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543041467666626,1.0,0.0,0.0,1.046337366104126,1.046342372894287,7.305280291802775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.73193359375,0.0,72.76943969726562,1895.4371337890625,0.0,658.183837890625,0.3326849937438965,1.0,0.0,3.0,1.0,0.0
12076560,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35626220703125,0.7610523700714111,0.2486470639705658,0.2265515029430389,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3573303222656,0.8713655471801758,0.377524733543396,0.3601303100585937,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3580322265625,0.9990000128746032,0.6511867642402649,0.3997728526592254,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.356201171875,0.7557515501976013,0.2431876957416534,0.2335338145494461,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544311523437,0.6527754068374634,0.1557634323835373,0.715703010559082,286.35711669921875,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,296.0227355957031,286.3620300292969,1.0,0.4584015905857086,1.0,1.0,0.0,1.0,-2.3236777782440186,2.3236734867095947,4.343496129877167e-06,1.795411467552185,0.5011417865753174,0.5011417865753174,0.0,114.09841918945312,101.0,12013.650390625,-0.0,1167.854248046875,1.0,283.1499938964844,285.99517822265625,289.0014953613281,289.8826904296875,293.1499938964844,293.1499938964844,283.1499938964844,19940.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5358002185821533,1.0,0.0,0.0,0.9979617595672609,0.9979666471481324,6.645402095273313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.818603515625,0.0,66.6707534790039,1895.4371337890625,0.0,629.859619140625,0.3246684372425079,1.0,0.0,3.0,1.0,0.0
12076620,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4605712890625,0.7633947730064392,0.2471801191568374,0.2251239717006683,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4618225097656,0.8740643262863159,0.3751946985721588,0.3578183650970459,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.462646484375,0.9990000128746032,0.651915431022644,0.3935793936252594,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4604797363281,0.7575417160987854,0.241248607635498,0.2315896600484848,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4584045410156,0.654130220413208,0.1543959379196167,0.7089807391166687,286.4615783691406,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,296.0251159667969,286.467529296875,1.0,0.4536351859569549,1.0,1.0,0.0,1.0,-2.30132269859314,2.301318407058716,4.260160039848415e-06,1.777879238128662,0.4754306077957153,0.4754306077957153,0.0,111.00093841552734,104.0,11397.5,-0.0,1130.85986328125,1.0,283.1499938964844,286.1180725097656,288.9496459960937,289.7929077148437,293.1499938964844,293.1499938964844,283.1499938964844,19735.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202391743659973,1.0,0.0,0.0,0.9056652784347534,0.9056698679924012,5.47304317422004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.67138671875,0.0,56.06728363037109,1895.4371337890625,0.0,573.0712280273438,0.3099086284637451,1.0,0.0,3.0,1.0,0.0
12076680,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4605712890625,0.7633947730064392,0.2471801191568374,0.2251239717006683,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4618225097656,0.8740643262863159,0.3751946985721588,0.3578183650970459,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.462646484375,0.9990000128746032,0.651915431022644,0.3935793936252594,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4604797363281,0.7575417160987854,0.241248607635498,0.2315896600484848,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4584045410156,0.654130220413208,0.1543959379196167,0.7089807391166687,286.4615783691406,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,296.0251159667969,286.467529296875,1.0,0.4536351859569549,1.0,1.0,0.0,1.0,-2.30132269859314,2.301318407058716,4.260160039848415e-06,1.777879238128662,0.4754306077957153,0.4754306077957153,0.0,111.00093841552734,104.0,11397.5,-0.0,1130.85986328125,1.0,283.1499938964844,286.1180725097656,288.9496459960937,289.7929077148437,293.1499938964844,293.1499938964844,283.1499938964844,19735.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202391743659973,1.0,0.0,0.0,0.9056652784347534,0.9056698679924012,5.47304317422004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.67138671875,0.0,56.06728363037109,1895.4371337890625,0.0,573.0712280273438,0.3099086284637451,1.0,0.0,3.0,1.0,0.0
12076740,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780334472656,0.7632097005844116,0.2458296716213226,0.2238622158765792,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.57940673828125,0.8737469911575317,0.3729979693889618,0.3556904792785644,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.9990000128746032,0.6523353457450867,0.3916597664356231,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.57794189453125,0.7568227648735046,0.2393908053636551,0.2297911196947097,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5756225585937,0.653344988822937,0.1531101167201995,0.7030052542686462,286.5791320800781,288.5046691894531,291.2833251953125,285.9831848144531,291.285888671875,296.0280456542969,286.5856628417969,1.0,0.4508707821369171,1.0,1.0,0.0,1.0,-2.285601854324341,2.285597801208496,4.202149284537882e-06,1.765597581863403,0.4496690332889557,0.4496690332889557,0.0,109.7835693359375,107.0,10800.8505859375,-0.0,1108.962890625,1.0,283.1499938964844,286.2500305175781,288.90057373046875,289.7057189941406,293.1499938964844,293.1499938964844,283.1499938964844,19526.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036886930465698,1.0,0.0,0.0,0.820367693901062,0.8203721046447754,4.4906641960551497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.0830078125,0.0,47.39628219604492,1895.4371337890625,0.0,518.3673706054688,0.2969012856483459,1.0,0.0,3.0,1.0,0.0
12076800,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780334472656,0.7632097005844116,0.2458296716213226,0.2238622158765792,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.57940673828125,0.8737469911575317,0.3729979693889618,0.3556904792785644,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.9990000128746032,0.6523353457450867,0.3916597664356231,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.57794189453125,0.7568227648735046,0.2393908053636551,0.2297911196947097,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5756225585937,0.653344988822937,0.1531101167201995,0.7030052542686462,286.5791320800781,288.5046691894531,291.2833251953125,285.9831848144531,291.285888671875,296.0280456542969,286.5856628417969,1.0,0.4508707821369171,1.0,1.0,0.0,1.0,-2.285601854324341,2.285597801208496,4.202149284537882e-06,1.765597581863403,0.4496690332889557,0.4496690332889557,0.0,109.7835693359375,107.0,10800.8505859375,-0.0,1108.962890625,1.0,283.1499938964844,286.2500305175781,288.90057373046875,289.7057189941406,293.1499938964844,293.1499938964844,283.1499938964844,19526.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036886930465698,1.0,0.0,0.0,0.820367693901062,0.8203721046447754,4.4906641960551497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.0830078125,0.0,47.39628219604492,1895.4371337890625,0.0,518.3673706054688,0.2969012856483459,1.0,0.0,3.0,1.0,0.0
12076860,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7033386230469,0.7613504528999329,0.2445750385522842,0.2227321714162826,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7048034667969,0.8714445233345032,0.3709329962730407,0.3537343740463257,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70574951171875,0.9990000128746032,0.6520264744758606,0.3925670385360718,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7032165527344,0.7544376850128174,0.237596109509468,0.2280992418527603,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7007751464844,0.6511187553405762,0.1518717110157013,0.6974750757217407,286.7044982910156,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,296.0313415527344,286.7113952636719,1.0,0.4495568573474884,1.0,1.0,0.0,1.0,-2.274306535720825,2.2743022441864014,4.160723619861528e-06,1.7567706108093262,0.4239382445812225,0.4239382445812225,0.0,109.79031372070312,110.0,10218.6416015625,-0.0,1096.8050537109375,1.0,283.1499938964844,286.3859558105469,288.84991455078125,289.61279296875,293.1499938964844,293.1499938964844,283.1499938964844,19332.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4857528507709503,1.0,0.0,0.0,0.7424789667129517,0.7424831390380859,3.6784236101539136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3125.442138671875,0.0,40.35723114013672,1895.4371337890625,0.0,465.0988464355469,0.2855491042137146,1.0,0.0,3.0,1.0,0.0
12076920,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7033386230469,0.7613504528999329,0.2445750385522842,0.2227321714162826,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7048034667969,0.8714445233345032,0.3709329962730407,0.3537343740463257,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70574951171875,0.9990000128746032,0.6520264744758606,0.3925670385360718,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7032165527344,0.7544376850128174,0.237596109509468,0.2280992418527603,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7007751464844,0.6511187553405762,0.1518717110157013,0.6974750757217407,286.7044982910156,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,296.0313415527344,286.7113952636719,1.0,0.4495568573474884,1.0,1.0,0.0,1.0,-2.274306535720825,2.2743022441864014,4.160723619861528e-06,1.7567706108093262,0.4239382445812225,0.4239382445812225,0.0,109.79031372070312,110.0,10218.6416015625,-0.0,1096.8050537109375,1.0,283.1499938964844,286.3859558105469,288.84991455078125,289.61279296875,293.1499938964844,293.1499938964844,283.1499938964844,19332.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4857528507709503,1.0,0.0,0.0,0.7424789667129517,0.7424831390380859,3.6784236101539136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3125.442138671875,0.0,40.35723114013672,1895.4371337890625,0.0,465.0988464355469,0.2855491042137146,1.0,0.0,3.0,1.0,0.0
12076980,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331298828125,0.7583636045455933,0.2433956414461136,0.2217020392417907,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8677961826324463,0.3689607679843902,0.3519041836261749,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.83563232421875,0.9990000128746032,0.6509000658988953,0.3954504430294037,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330078125,0.750932514667511,0.2358440458774566,0.2264823466539383,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8304748535156,0.6479256749153137,0.1506645679473877,0.6922420263290405,286.8343200683594,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,296.0343322753906,286.8414306640625,1.0,0.4492648839950561,1.0,1.0,0.0,1.0,-2.266103744506836,2.266099691390991,4.130775323574198e-06,1.7503597736358645,0.3983009755611419,0.3983009755611419,0.0,110.65642547607422,113.0,9650.005859375,-0.0,1091.3634033203125,1.0,283.1499938964844,286.5225524902344,288.7994384765625,289.51934814453125,293.1499938964844,293.1499938964844,283.1499938964844,19162.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660668671131134,1.0,0.0,0.0,0.6719155311584473,0.671919584274292,3.0124706285050706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2942.6474609375,0.0,34.6444091796875,1895.4371337890625,0.0,413.0386047363281,0.2756448090076446,1.0,0.0,3.0,1.0,0.0
