time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077040,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331298828125,0.7583636045455933,0.2433956414461136,0.2217020392417907,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8677961826324463,0.3689607679843902,0.3519041836261749,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.83563232421875,0.9990000128746032,0.6509000658988953,0.3954504430294037,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330078125,0.750932514667511,0.2358440458774566,0.2264823466539383,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8304748535156,0.6479256749153137,0.1506645679473877,0.6922420263290405,286.8343200683594,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,296.0343322753906,286.8414306640625,1.0,0.4492648839950561,1.0,1.0,0.0,1.0,-2.266103744506836,2.266099691390991,4.130775323574198e-06,1.7503597736358645,0.3983009755611419,0.3983009755611419,0.0,110.65642547607422,113.0,9650.005859375,-0.0,1091.3634033203125,1.0,283.1499938964844,286.5225524902344,288.7994384765625,289.51934814453125,293.1499938964844,293.1499938964844,283.1499938964844,19162.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660668671131134,1.0,0.0,0.0,0.6719155311584473,0.671919584274292,3.0124706285050706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2942.6474609375,0.0,34.6444091796875,1895.4371337890625,0.0,413.0386047363281,0.2756448090076446,1.0,0.0,3.0,1.0,0.0
12077100,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988647460937,0.7565754652023315,0.2428300380706787,0.2212177664041519,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.900390625,0.8656150102615356,0.3680003583431244,0.3510242998600006,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013977050781,0.9990000128746032,0.6500392556190491,0.3974468410015106,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89874267578125,0.7488856911659241,0.2349780946969986,0.2256936728954315,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89617919921875,0.6460785865783691,0.150069385766983,0.6897085905075073,286.90008544921875,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,296.0356140136719,286.9072265625,1.0,0.4494093358516693,1.0,1.0,0.0,1.0,-2.2628719806671143,2.262867927551269,4.11900828112266e-06,1.7478342056274414,0.3855293691158294,0.3855293691158294,0.0,111.33489227294922,113.0,9370.7890625,-0.0,1090.527099609375,1.0,283.1499938964844,286.59033203125,288.77557373046875,289.47412109375,293.1499938964844,293.1499938964844,283.1499938964844,19088.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455737829208374,1.0,0.0,0.0,0.6392501592636108,0.6392541527748108,2.726686076925944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2853.49072265625,0.0,32.19648361206055,1895.4371337890625,0.0,388.10986328125,0.2711666524410248,1.0,0.0,3.0,1.0,0.0
12077160,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649963378906,0.7546472549438477,0.2422781288623809,0.220750942826271,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96649169921875,0.8632616996765137,0.3670537173748016,0.3501628935337066,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9675598144531,0.9990000128746032,0.6489935517311096,0.3997319638729095,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96484375,0.7466974854469299,0.2341161221265792,0.2249142229557037,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9622802734375,0.6441131234169006,0.1494778096675872,0.6872166395187378,286.9662170410156,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,296.0368347167969,286.9734191894531,1.0,0.4497066438198089,1.0,1.0,0.0,1.0,-2.2600910663604736,2.260087013244629,4.108897428523051e-06,1.745661377906799,0.3727961182594299,0.3727961182594299,0.0,112.14397430419922,116.0,9094.2451171875,-0.0,1090.6754150390625,1.0,283.1499938964844,286.65753173828125,288.7528991699219,289.4302673339844,293.1499938964844,293.1499938964844,283.1499938964844,19012.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452036619186401,1.0,0.0,0.0,0.6081165671348572,0.6081204414367676,2.467556470264753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2765.366943359375,0.0,29.961854934692383,1895.4371337890625,0.0,364.2013854980469,0.2670046389102936,1.0,0.0,3.0,1.0,0.0
12077220,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09771728515625,0.7505029439926147,0.2412095516920089,0.2198613435029983,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0992431640625,0.8581981658935547,0.3651971518993377,0.3484871387481689,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.100341796875,0.9990000128746032,0.646405041217804,0.4049758613109588,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975646972656,0.7420252561569214,0.2323987334966659,0.2233744412660598,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.6399372816085815,0.1482994705438614,0.6823171973228455,287.0989685058594,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,296.0392150878906,287.1061706542969,1.0,0.4506625235080719,1.0,1.0,0.0,1.0,-2.25557279586792,2.255568742752075,4.092501512786839e-06,1.7421330213546753,0.3474625647068023,0.3474625647068023,0.0,114.07618713378906,119.0,8550.7236328125,-0.0,1093.285888671875,1.0,283.1499938964844,286.7898864746094,288.7109069824219,289.34674072265625,293.1499938964844,293.1499938964844,283.1499938964844,18864.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4238121509552002,1.0,0.0,0.0,0.550351619720459,0.5503554344177246,2.02103578317292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2593.32568359375,0.0,26.05973625183105,1895.4371337890625,0.0,319.7875061035156,0.2596103250980377,1.0,0.0,3.0,1.0,0.0
12077280,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09771728515625,0.7505029439926147,0.2412095516920089,0.2198613435029983,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0992431640625,0.8581981658935547,0.3651971518993377,0.3484871387481689,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.100341796875,0.9990000128746032,0.646405041217804,0.4049758613109588,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975646972656,0.7420252561569214,0.2323987334966659,0.2233744412660598,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.6399372816085815,0.1482994705438614,0.6823171973228455,287.0989685058594,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,296.0392150878906,287.1061706542969,1.0,0.4506625235080719,1.0,1.0,0.0,1.0,-2.25557279586792,2.255568742752075,4.092501512786839e-06,1.7421330213546753,0.3474625647068023,0.3474625647068023,0.0,114.07618713378906,119.0,8550.7236328125,-0.0,1093.285888671875,1.0,283.1499938964844,286.7898864746094,288.7109069824219,289.34674072265625,293.1499938964844,293.1499938964844,283.1499938964844,18864.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4238121509552002,1.0,0.0,0.0,0.550351619720459,0.5503554344177246,2.02103578317292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2593.32568359375,0.0,26.05973625183105,1895.4371337890625,0.0,319.7875061035156,0.2596103250980377,1.0,0.0,3.0,1.0,0.0
12077340,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.22918701171875,0.7461317181587219,0.240176260471344,0.2190176844596862,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2306823730469,0.8528551459312439,0.3633847832679748,0.3468652963638305,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2318115234375,0.9990000128746032,0.6432363390922546,0.4108823537826538,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2290344238281,0.7371066212654114,0.2306805551052093,0.221848264336586,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264404296875,0.6355579495429993,0.147115558385849,0.6774647831916809,287.2304077148437,289.1232604980469,290.78448486328125,285.7801208496094,290.7868347167969,296.0414428710937,287.2375183105469,1.0,0.4519775211811065,1.0,1.0,0.0,1.0,-2.2520437240600586,2.252039670944214,4.079725840711035e-06,1.7393810749053955,0.322309136390686,0.322309136390686,0.0,116.3318099975586,107.0,8022.33740234375,-0.0,1098.1785888671875,1.0,283.1499938964844,286.9179077148437,288.67291259765625,289.2686767578125,293.1499938964844,293.1499938964844,283.1499938964844,18731.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4023459553718567,1.0,0.0,0.0,0.4983160495758056,0.4983222484588623,1.6569263294741177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2427.529296875,0.0,22.804670333862305,1895.4371337890625,0.0,279.81689453125,0.2533508837223053,1.0,0.0,3.0,1.0,0.0
12077400,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.22918701171875,0.7461317181587219,0.240176260471344,0.2190176844596862,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2306823730469,0.8528551459312439,0.3633847832679748,0.3468652963638305,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2318115234375,0.9990000128746032,0.6432363390922546,0.4108823537826538,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2290344238281,0.7371066212654114,0.2306805551052093,0.221848264336586,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264404296875,0.6355579495429993,0.147115558385849,0.6774647831916809,287.2304077148437,289.1232604980469,290.78448486328125,285.7801208496094,290.7868347167969,296.0414428710937,287.2375183105469,1.0,0.4519775211811065,1.0,1.0,0.0,1.0,-2.2520437240600586,2.252039670944214,4.079725840711035e-06,1.7393810749053955,0.322309136390686,0.322309136390686,0.0,116.3318099975586,107.0,8022.33740234375,-0.0,1098.1785888671875,1.0,283.1499938964844,286.9179077148437,288.67291259765625,289.2686767578125,293.1499938964844,293.1499938964844,283.1499938964844,18731.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4023459553718567,1.0,0.0,0.0,0.4983160495758056,0.4983222484588623,1.6569263294741177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2427.529296875,0.0,22.804670333862305,1895.4371337890625,0.0,279.81689453125,0.2533508837223053,1.0,0.0,3.0,1.0,0.0
12077460,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428649902344,0.7468019127845764,0.239224836230278,0.2181260138750076,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.34423828125,0.853489339351654,0.3617325723171234,0.3452666103839874,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3452453613281,0.9990000128746032,0.6406956315040588,0.4080528020858764,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3426818847656,0.7370796203613281,0.229070633649826,0.2202944606542587,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3403015136719,0.6353999972343445,0.1459947228431701,0.6722696423530579,287.3439636230469,289.22979736328125,290.69854736328125,285.7473449707031,290.70086669921875,296.0428771972656,287.3504333496094,1.0,0.4485913515090942,1.0,1.0,0.0,1.0,-2.237560987472534,2.237556934356689,4.027872364531504e-06,1.7282923460006714,0.2992357909679413,0.2992357909679413,0.0,114.7747802734375,107.0,7528.04345703125,-0.0,1076.847900390625,1.0,283.1499938964844,287.0286865234375,288.64141845703125,289.20245361328125,293.1499938964844,293.1499938964844,283.1499938964844,18562.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3828308880329132,1.0,0.0,0.0,0.4541870951652527,0.4654978513717651,1.3764583250974738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2287.917236328125,0.0,20.70357131958008,1895.4371337890625,0.0,246.4875946044922,0.2487602531909942,1.0,0.0,3.0,1.0,0.0
12077520,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3523864746094,0.7470500469207764,0.2391421645879745,0.2180432677268982,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.353759765625,0.8537689447402954,0.361589103937149,0.3451225757598877,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3547668457031,0.9990000128746032,0.6405542492866516,0.4074715077877044,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3522033691406,0.7372585535049438,0.2289298325777053,0.2201528400182724,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3498229980469,0.6355422139167786,0.1458969861268997,0.6717880368232727,287.3534851074219,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,296.0429992675781,287.3599548339844,1.0,0.4481469094753265,1.0,1.0,0.0,1.0,-2.235842227935791,2.2358381748199463,4.02171963287401e-06,1.726962924003601,0.2972297370433807,0.2972297370433807,0.0,114.49217224121094,95.0,7484.3681640625,-0.0,1073.9603271484375,1.0,283.1499938964844,287.0379333496094,288.638916015625,289.1970520019531,293.1499938964844,293.1499938964844,283.1499938964844,18540.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3811632990837097,1.0,0.0,0.0,0.4504382610321045,0.4646115303039551,1.3538297594095638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2276.146240234375,0.0,20.61336708068848,1895.4371337890625,0.0,243.7426147460937,0.2484544515609741,1.0,0.0,3.0,1.0,0.0
12077580,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4671325683594,0.7522104382514954,0.2381136864423751,0.216964840888977,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4683837890625,0.8596805334091187,0.3597932159900665,0.3432713747024536,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.46929931640625,0.9990000128746032,0.6400516629219055,0.3968257308006286,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4669494628906,0.7414401769638062,0.2271693050861358,0.2183285653591156,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4647521972656,0.6390149593353271,0.1446923017501831,0.6655728816986084,287.4681396484375,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,296.0443725585937,287.4740600585937,1.0,0.4409528076648712,1.0,1.0,0.0,1.0,-2.209885358810425,2.20988130569458,3.929329523089109e-06,1.70684552192688,0.2721495032310486,0.2721495032310486,0.0,109.54088592529295,98.0,6947.03662109375,-0.0,1028.2568359375,1.0,283.1499938964844,287.1495666503906,288.6083679199219,289.1297912597656,293.1499938964844,293.1499938964844,283.1499938964844,18288.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606323301792145,1.0,0.0,0.0,0.4063160717487335,0.4683124721050262,1.1015938383707182e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2118.529541015625,0.0,20.2446346282959,1895.4371337890625,0.0,210.8984832763672,0.2457792907953262,1.0,0.0,3.0,1.0,0.0
12077640,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4671325683594,0.7522104382514954,0.2381136864423751,0.216964840888977,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4683837890625,0.8596805334091187,0.3597932159900665,0.3432713747024536,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.46929931640625,0.9990000128746032,0.6400516629219055,0.3968257308006286,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4669494628906,0.7414401769638062,0.2271693050861358,0.2183285653591156,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4647521972656,0.6390149593353271,0.1446923017501831,0.6655728816986084,287.4681396484375,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,296.0443725585937,287.4740600585937,1.0,0.4409528076648712,1.0,1.0,0.0,1.0,-2.209885358810425,2.20988130569458,3.929329523089109e-06,1.70684552192688,0.2721495032310486,0.2721495032310486,0.0,109.54088592529295,98.0,6947.03662109375,-0.0,1028.2568359375,1.0,283.1499938964844,287.1495666503906,288.6083679199219,289.1297912597656,293.1499938964844,293.1499938964844,283.1499938964844,18288.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606323301792145,1.0,0.0,0.0,0.4063160717487335,0.4683124721050262,1.1015938383707182e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2118.529541015625,0.0,20.2446346282959,1895.4371337890625,0.0,210.8984832763672,0.2457792907953262,1.0,0.0,3.0,1.0,0.0
12077700,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5211181640625,0.7538432478904724,0.2376043945550918,0.2164554893970489,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5223999023437,0.8615100383758545,0.3588989675045013,0.3423736095428467,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5232849121094,0.9990000128746032,0.6404969692230225,0.3932453095912933,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5209350585937,0.7426074147224426,0.2262959480285644,0.2174471169710159,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51873779296875,0.6399742364883423,0.1441116482019424,0.6626726388931274,287.5221252441406,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,296.0450744628906,287.52813720703125,1.0,0.4386003315448761,1.0,1.0,0.0,1.0,-2.199343681335449,2.1993396282196045,3.891906999342609e-06,1.6985400915145874,0.259585827589035,0.259585827589035,0.0,107.84574127197266,98.0,6694.728515625,-0.0,1011.1552124023438,1.0,283.1499938964844,287.2015686035156,288.5940856933594,289.09600830078125,293.1499938964844,293.1499938964844,283.1499938964844,18216.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3484194874763489,1.0,0.0,0.0,0.3863709568977356,0.4722144901752472,9.96596494218238e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2039.196044921875,0.0,20.2262020111084,1895.4371337890625,0.0,191.9235992431641,0.244938462972641,1.0,0.0,3.0,1.0,0.0
12077760,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5751953125,0.7546238899230957,0.2370915859937667,0.2159676700830459,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5764465332031,0.8623369336128235,0.3580066859722137,0.341501772403717,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5773010253906,0.9990000128746032,0.6409412622451782,0.3911078870296478,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57501220703125,0.7429587841033936,0.2254217118024826,0.2165911644697189,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.57281494140625,0.6402417421340942,0.1435365229845047,0.659932017326355,287.576171875,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,296.04608154296875,287.5821228027344,1.0,0.4367821514606476,1.0,1.0,0.0,1.0,-2.1908209323883057,2.190816879272461,3.861889581457945e-06,1.6918834447860718,0.2470374852418899,0.2470374852418899,0.0,106.7777862548828,101.0,6454.42626953125,-0.0,998.5619506835938,1.0,283.1499938964844,287.25213623046875,288.58331298828125,289.06524658203125,293.1499938964844,293.1499938964844,283.1499938964844,18172.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3351827263832092,1.0,0.0,0.0,0.367677241563797,0.4753083288669586,9.073195528230826e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1963.2825927734373,0.0,20.208011627197266,1895.4371337890625,0.0,171.52462768554688,0.2442567348480224,1.0,0.0,3.0,1.0,0.0
12077820,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68035888671875,0.7544848918914795,0.2360448986291885,0.2150163799524307,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6815490722656,0.8620082139968872,0.3562166392803192,0.3397989273071289,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6824035644531,0.9990000128746032,0.6414225697517395,0.3896063268184662,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.68017578125,0.7420373558998108,0.223653182387352,0.2149081528186798,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.67803955078125,0.6393812298774719,0.1423735171556472,0.6546387672424316,287.6813049316406,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,296.0486145019531,287.68707275390625,1.0,0.434489369392395,1.0,1.0,0.0,1.0,-2.1774466037750244,2.177442789077759,3.815046511590481e-06,1.6814440488815308,0.2219578176736831,0.2219578176736831,0.0,105.8189468383789,104.0,6001.953125,-0.0,981.6325073242188,1.0,283.1499938964844,287.3506774902344,288.5741882324219,289.0173645019531,293.1499938964844,293.1499938964844,283.1499938964844,18129.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.307751715183258,1.0,0.0,0.0,0.3333325684070587,0.4791205823421478,7.691753900473941e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1821.2640380859373,0.0,20.134151458740234,1895.4371337890625,0.0,128.63343811035156,0.2431415021419525,1.0,0.0,3.0,1.0,0.0
12077880,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68035888671875,0.7544848918914795,0.2360448986291885,0.2150163799524307,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6815490722656,0.8620082139968872,0.3562166392803192,0.3397989273071289,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6824035644531,0.9990000128746032,0.6414225697517395,0.3896063268184662,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.68017578125,0.7420373558998108,0.223653182387352,0.2149081528186798,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.67803955078125,0.6393812298774719,0.1423735171556472,0.6546387672424316,287.6813049316406,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,296.0486145019531,287.68707275390625,1.0,0.434489369392395,1.0,1.0,0.0,1.0,-2.1774466037750244,2.177442789077759,3.815046511590481e-06,1.6814440488815308,0.2219578176736831,0.2219578176736831,0.0,105.8189468383789,104.0,6001.953125,-0.0,981.6325073242188,1.0,283.1499938964844,287.3506774902344,288.5741882324219,289.0173645019531,293.1499938964844,293.1499938964844,283.1499938964844,18129.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.307751715183258,1.0,0.0,0.0,0.3333325684070587,0.4791205823421478,7.691753900473941e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1821.2640380859373,0.0,20.134151458740234,1895.4371337890625,0.0,128.63343811035156,0.2431415021419525,1.0,0.0,3.0,1.0,0.0
12077940,297.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807922363281,0.7525823712348938,0.0,0.2140735387802124,296.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7819519042969,0.8596309423446655,0.0,0.3381187915802002,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.9990000128746032,0.0,0.3909377753734588,297.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.7394315004348755,0.0,0.2132288217544555,297.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.6370540857315063,0.0,0.6493893265724182,287.7817077636719,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,296.05029296875,287.7872009277344,0.0,0.0,1.0,1.0,0.0,1.0,-2.1675710678100586,2.167567253112793,3.780672159336973e-06,1.6737464666366575,0.0,0.0,0.0,106.04631805419922,60.0,5582.681640625,-0.0,972.69921875,0.0,283.1499938964844,287.4478454589844,288.63153076171875,289.01434326171875,293.1499938964844,293.1499938964844,278.1499938964844,18110.41796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3023402988910675,0.481101244688034,6.661283968867337e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.02920913696289,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807922363281,0.7525823712348938,0.0,0.2140735387802124,296.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7819519042969,0.8596309423446655,0.0,0.3381187915802002,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.9990000128746032,0.0,0.3909377753734588,297.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.7394315004348755,0.0,0.2132288217544555,297.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.6370540857315063,0.0,0.6493893265724182,287.7817077636719,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,296.05029296875,287.7872009277344,0.0,0.0,1.0,1.0,0.0,1.0,-2.1675710678100586,2.167567253112793,3.780672159336973e-06,1.6737464666366575,0.0,0.0,0.0,106.04631805419922,60.0,5582.681640625,-0.0,972.69921875,0.0,283.1499938964844,287.4478454589844,288.63153076171875,289.01434326171875,293.1499938964844,293.1499938964844,278.1499938964844,18110.41796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3023402988910675,0.481101244688034,6.661283968867337e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.02920913696289,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,0.0006716959178447,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.84576416015625,0.3784576654434204,0.0,0.0007073289598338,297.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461608886719,0.3784576654434204,0.0,0.0005224308697506,297.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84405517578125,0.0,0.0,0.0007073279703035,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419189453125,0.0,0.0,0.0033552583772689,287.8563537597656,294.1499938964844,290.3081359863281,285.6139221191406,290.3453674316406,295.6806945800781,286.6164245605469,0.0,0.0,0.7846905589103699,0.7846905589103699,0.2153094559907913,1.0,-0.0071580721996724,0.0072072665207087,-4.919455386698246e-05,-0.0089985784143209,0.0,0.0,0.0,-0.0376270823180675,60.0,900.9472045898438,-0.0,-3.4934278119180817e-06,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,1.1757947504520416e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0074676578487245e-15,2.045595155530976e-15,3.0857807153609477e-21,1.210517623639884e-11,1.2105156287078866e-11,2.048447936027549e-17,0.0,0.0,-0.0,0.0,0.0,4.9638428430058765e-26,3.304702869422986e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429870605469,0.0,0.0,0.0008620850858278,297.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443603515625,0.0,0.0,0.0006592193385586,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,0.0004868972464464,297.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427429199219,0.0,0.0,0.0008628764771856,297.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406982421875,0.0,0.0,0.002770556602627,287.853759765625,294.1499938964844,290.27227783203125,285.603271484375,290.3420715332031,295.2213134765625,286.0752258300781,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0077073974534869,0.007415413390845,0.000291983858915,-0.009416083805263,0.0,0.0,0.0,-0.0409248508512973,60.0,365.4683837890625,-0.0,-3.1258957733371062e-06,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.299830045420332e-25,-4.108171397199192e-25,-3.102455269582878e-28,4.600928700301118e-18,4.5976534786657146e-18,3.275464983215756e-21,0.0,0.0,-0.0,0.0,0.0,2.2000385889899632e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411560058594,0.0,0.0,0.0001181744446512,297.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84197998046875,0.0,0.0,0.000137457755045,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412170410156,0.0,0.0,0.0001245624880539,297.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409729003906,0.0,0.0,0.000123025936773,297.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393859863281,0.0,0.0,0.0005418788059614,287.8509521484375,294.1499938964844,290.2333068847656,285.5919494628906,290.3392333984375,294.6025390625,285.8780212402344,0.0,0.0,0.3988406062126159,0.3988406062126159,0.601159393787384,1.0,-0.0012542329495772,0.0024348811712116,-0.0011806482216343,-0.012426515109837,0.0,0.0,0.0,-0.0081675741821527,60.0,138.27293395996094,-0.0,-1.0726957810902604e-07,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9995858931390118e-33,-4.097786531277941e-33,-8.726160172119361e-34,-6.818721207913101e-21,-5.605890252977099e-21,-1.2128312578585901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,9.44799612625502e-05,297.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411560058594,0.0,0.0,9.977440640795976e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,7.41928379284218e-05,297.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401794433594,0.0,0.0,9.946116188075392e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.838623046875,0.0,0.0,0.0004708959604613,287.8497619628906,294.1499938964844,290.1948547363281,285.5809936523437,290.3380432128906,293.9833374023437,285.8353881835937,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010067349066957,0.0006350284093059,0.0003717064391821,-0.0141494330018758,0.0,0.0,0.0,-0.0076055913232266,60.0,52.53982925415039,-0.0,-6.910062211318292e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.771808244707486e-41,-7.08860841163352e-41,-3.71428170953936e-41,-9.78448520575535e-21,-5.012735918600872e-21,-4.771749287154478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,9.394930384587497e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84033203125,0.0,0.0,9.893585956888272e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,7.307830674108118e-05,297.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83935546875,0.0,0.0,9.893283277051523e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377990722656,0.0,0.0,0.0004692861693911,287.8485107421875,294.1499938964844,290.15625,285.5702209472656,290.33660888671875,293.4266967773437,285.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011096019297,2.8434643084551684e-08,0.0010010811965912,-0.0147610157728195,0.0,0.0,0.0,-0.0077855689451098,60.0,20.88579368591309,-0.0,-6.834108745579216e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.955035469338291e-21,-4.9786252196494304e-21,-4.976410249688863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.838623046875,0.0,0.0,9.393892105435953e-05,297.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394470214844,0.0,0.0,9.892243542708457e-05,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.838623046875,0.0,0.0,7.306397310458124e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,9.892217349261044e-05,297.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369140625,0.0,0.0,0.0004692436195909,287.8471374511719,294.1499938964844,290.11773681640625,285.5596618652344,290.3348388671875,292.9306030273437,285.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817286364734,60.0,9.415472030639648,-0.0,-6.83259813172299e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.956600165477468e-21,-4.978310584055104e-21,-4.978289581422364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83660888671875,0.0,0.0,9.392789797857404e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83740234375,0.0,0.0,9.891079389490189e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83660888671875,0.0,0.0,7.30553365428932e-05,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,9.891056106425822e-05,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348999023437,0.0,0.0,0.0004691886424552,287.8440856933594,294.1499938964844,290.0409240722656,285.53924560546875,290.3302917480469,292.0923767089844,285.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.645368099212648,-0.0,-6.83096743614442e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.956614705761671e-21,-4.9783073528808356e-21,-4.9783073528808356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83660888671875,0.0,0.0,9.392789797857404e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83740234375,0.0,0.0,9.891079389490189e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83660888671875,0.0,0.0,7.30553365428932e-05,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,9.891056106425822e-05,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348999023437,0.0,0.0,0.0004691886424552,287.8440856933594,294.1499938964844,290.0409240722656,285.53924560546875,290.3302917480469,292.0923767089844,285.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.645368099212648,-0.0,-6.83096743614442e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.956614705761671e-21,-4.9783073528808356e-21,-4.9783073528808356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83428955078125,0.0,0.0,9.391789353685454e-05,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8350524902344,0.0,0.0,9.890026558423416e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8342590332031,0.0,0.0,7.304755854420364e-05,297.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341064453125,0.0,0.0,9.89000327535905e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,0.0004691387002822,287.84063720703125,294.1499938964844,289.9643859863281,285.51959228515625,290.324462890625,291.4215087890625,286.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8573830127716064,-0.0,-6.829486665083095e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83428955078125,0.0,0.0,9.391789353685454e-05,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8350524902344,0.0,0.0,9.890026558423416e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8342590332031,0.0,0.0,7.304755854420364e-05,297.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341064453125,0.0,0.0,9.89000327535905e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,0.0004691387002822,287.84063720703125,294.1499938964844,289.9643859863281,285.51959228515625,290.324462890625,291.4215087890625,286.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8573830127716064,-0.0,-6.829486665083095e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316955566406,0.0,0.0,9.390924242325128e-05,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324584960937,0.0,0.0,9.889114880934358e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316650390625,0.0,0.0,7.30408210074529e-05,297.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315124511719,0.0,0.0,9.889092325465754e-05,297.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300170898437,0.0,0.0,0.0004690954810939,287.8368225097656,294.1499938964844,289.88818359375,285.5007019042969,290.3174133300781,290.8807678222656,286.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.668845891952514,-0.0,-6.828202003816841e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316955566406,0.0,0.0,9.390924242325128e-05,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324584960937,0.0,0.0,9.889114880934358e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316650390625,0.0,0.0,7.30408210074529e-05,297.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315124511719,0.0,0.0,9.889092325465754e-05,297.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300170898437,0.0,0.0,0.0004690954810939,287.8368225097656,294.1499938964844,289.88818359375,285.5007019042969,290.3174133300781,290.8807678222656,286.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.668845891952514,-0.0,-6.828202003816841e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,9.39022793318145e-05,298.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82958984375,0.0,0.0,9.888381464406848e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,7.303540041903034e-05,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,9.888358908938244e-05,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82720947265625,0.0,0.0,0.0004690606729127,287.83270263671875,294.1499938964844,289.8122863769531,285.482421875,290.30914306640625,290.44140625,286.164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.559521436691284,-0.0,-6.82716319033716e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,9.39022793318145e-05,298.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82958984375,0.0,0.0,9.888381464406848e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,7.303540041903034e-05,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,9.888358908938244e-05,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82720947265625,0.0,0.0,0.0004690606729127,287.83270263671875,294.1499938964844,289.8122863769531,285.482421875,290.30914306640625,290.44140625,286.164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.559521436691284,-0.0,-6.82716319033716e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,9.389952901983634e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280944824219,0.0,0.0,9.888091153698042e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,7.303325401153415e-05,297.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271789550781,0.0,0.0,9.888068598229438e-05,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257141113281,0.0,0.0,0.0004690469359047,287.8305053710937,294.1499938964844,289.7744445800781,285.4734802246094,290.3045349121094,290.2525634765625,286.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.511004686355591,-0.0,-6.826750365007683e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257751464844,0.0,0.0,9.3897309852764e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.0,0.0,9.887858323054388e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257751464844,0.0,0.0,7.303153688553721e-05,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,9.887835767585784e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241577148437,0.0,0.0,0.000469035905553,287.8282470703125,294.1499938964844,289.7366638183594,285.4646911621094,290.2996520996094,290.0811462402344,286.2226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.4641621112823486,-0.0,-6.82641569937914e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,9.38946395763196e-05,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232116699219,0.0,0.0,9.887576015898958e-05,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,7.302944868570194e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,9.887554188026117e-05,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208923339844,0.0,0.0,0.0004690225468948,287.8235168457031,294.1499938964844,289.661376953125,285.44744873046875,290.2890014648437,289.78253173828125,286.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3737356662750244,-0.0,-6.826001452964192e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
